time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810060501099,0.2414629012346267,0.2219664305448532,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969711303711,0.4514091610908508,0.4314160346984863,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436226844788,0.6391360759735107,0.4484481513500213,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659700393677,0.3315243422985077,0.3185704350471496,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318655967712,0.2078062891960144,0.957946002483368,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555498123168945,2.85554313659668,6.558659606525907e-06,2.206787109375,0.8368361592292786,0.8368361592292786,0.0,183.7783050537109,189.0,33245.66015625,-0.0,2225.202392578125,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053030371665955,1.0,0.0,0.0,3.235051155090332,3.235071182250977,6.983218554523773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5830078125,0.0,1103.1243896484375,1895.4371337890625,0.0,2520.007568359375,0.8061148524284363,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584206581116,0.2400479316711425,0.2208693623542785,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493166506290436,0.4296368956565857,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.6376711130142212,0.447579026222229,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.2065700441598892,0.9532926678657532,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440611362457275,6.5060971792263445e-06,2.197948217391968,0.8297208547592163,0.8297208547592163,0.0,187.39747619628903,177.0,32668.576171875,-0.0,2223.124755859375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801030695438385,1.0,0.0,0.0,3.157104015350342,3.15712308883667,6.650757882198377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.857421875,0.0,1030.1361083984375,1895.4371337890625,0.0,2480.85205078125,0.7875757217407227,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584206581116,0.2400479316711425,0.2208693623542785,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493166506290436,0.4296368956565857,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.6376711130142212,0.447579026222229,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.2065700441598892,0.9532926678657532,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440611362457275,6.5060971792263445e-06,2.197948217391968,0.8297208547592163,0.8297208547592163,0.0,187.39747619628903,177.0,32668.576171875,-0.0,2223.124755859375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801030695438385,1.0,0.0,0.0,3.157104015350342,3.15712308883667,6.650757882198377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.857421875,0.0,1030.1361083984375,1895.4371337890625,0.0,2480.85205078125,0.7875757217407227,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921662092208862,0.238597884774208,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619129180908,0.4275354444980621,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361138820648193,0.4464515149593353,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956382751465,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627757072449,0.2052686959505081,0.9470890164375304,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438761374738533e-06,2.1865804195404053,0.8215607404708862,0.8215607404708862,0.0,184.5247039794922,165.0,32031.470703125,-0.0,2184.088134765625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958498001098633,1.0,0.0,0.0,3.071788787841797,3.0718069076538086,6.296164087871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.939453125,0.0,954.297607421875,1895.4371337890625,0.0,2433.54296875,0.7673832178115845,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921662092208862,0.238597884774208,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619129180908,0.4275354444980621,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361138820648193,0.4464515149593353,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956382751465,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627757072449,0.2052686959505081,0.9470890164375304,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438761374738533e-06,2.1865804195404053,0.8215607404708862,0.8215607404708862,0.0,184.5247039794922,165.0,32031.470703125,-0.0,2184.088134765625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958498001098633,1.0,0.0,0.0,3.071788787841797,3.0718069076538086,6.296164087871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.939453125,0.0,954.297607421875,1895.4371337890625,0.0,2433.54296875,0.7673832178115845,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964208483695984,0.2371639758348465,0.2179682552814483,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449886381626129,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030069351196,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612331867218018,0.2039571106433868,0.9400644898414612,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241693496704,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363640295603545e-06,2.1737987995147705,0.8123584985733032,0.8123584985733032,0.0,177.7010498046875,153.0,31343.33984375,-0.0,2123.493896484375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789918065071106,1.0,0.0,0.0,2.9797043800354004,2.979721546173096,5.92433593737951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.022216796875,1895.4371337890625,0.0,2379.628662109375,0.7456917762756348,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964208483695984,0.2371639758348465,0.2179682552814483,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449886381626129,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030069351196,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612331867218018,0.2039571106433868,0.9400644898414612,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241693496704,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363640295603545e-06,2.1737987995147705,0.8123584985733032,0.8123584985733032,0.0,177.7010498046875,153.0,31343.33984375,-0.0,2123.493896484375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789918065071106,1.0,0.0,0.0,2.9797043800354004,2.979721546173096,5.92433593737951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.022216796875,1895.4371337890625,0.0,2379.628662109375,0.7456917762756348,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006203651428,0.2364547252655029,0.2171812206506729,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434346199036,0.4438993036746979,0.4240762889385223,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963294029236,0.6336817145347595,0.444488376379013,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326825141907,0.326301246881485,0.3133721947669983,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059947967529,0.2033029943704605,0.936389148235321,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.804067373275757,2.8040611743927,6.324547939584591e-06,2.1671142578125,0.8074215054512024,0.8074215054512024,0.0,173.42202758789062,153.0,30951.953125,-0.0,2088.679443359375,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866615056991577,1.0,0.0,0.0,2.9238510131835938,2.92386794090271,5.704319505639432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05517578125,0.0,831.8531494140625,1895.4371337890625,0.0,2350.15087890625,0.7352792620658875,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031222581863403,0.2357492595911026,0.216387003660202,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853349685669,0.4428078830242157,0.4228841960430145,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050004959106,0.6328467130661011,0.4437935650348663,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789966464042664,0.3255297839641571,0.3124785125255584,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673059463500977,0.2026510387659073,0.9326586127281188,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.795287847518921,2.795281410217285,6.28501129540382e-06,2.1603317260742188,0.802164614200592,0.802164614200592,0.0,168.7462158203125,141.0,30611.978515625,-0.0,2051.969970703125,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832761406898499,1.0,0.0,0.0,2.8813235759735107,2.8813397884368896,5.539586709346622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34130859375,0.0,799.4796142578125,1895.4371337890625,0.0,2319.60400390625,0.722615659236908,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343510389328003,0.2147769927978515,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131841659546,0.4406252205371856,0.4204630553722381,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.6311490535736084,0.4423534870147705,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239808976650238,0.3106502294540405,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599643707275,0.2013555914163589,0.9250758290290833,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452581644058228,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484161117929e-06,2.146510124206543,0.7910405397415161,0.7910405397415161,0.0,158.5946807861328,129.0,29840.501953125,-0.0,1974.8863525390625,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366631507874,1.0,0.0,0.0,2.777031898498535,2.7770471572875977,5.145825525687542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.669189453125,1895.4371337890625,0.0,2253.735595703125,0.6982513666152954,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343510389328003,0.2147769927978515,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131841659546,0.4406252205371856,0.4204630553722381,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.6311490535736084,0.4423534870147705,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239808976650238,0.3106502294540405,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599643707275,0.2013555914163589,0.9250758290290833,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452581644058228,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484161117929e-06,2.146510124206543,0.7910405397415161,0.7910405397415161,0.0,158.5946807861328,129.0,29840.501953125,-0.0,1974.8863525390625,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366631507874,1.0,0.0,0.0,2.777031898498535,2.7770471572875977,5.145825525687542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.669189453125,1895.4371337890625,0.0,2253.735595703125,0.6982513666152954,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329670488834381,0.2131548374891281,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834341168403625,0.438444584608078,0.4180161952972412,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288039207458,0.440874695777893,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.2000701874494552,0.9174132347106934,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811948776245,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124159426690312e-06,2.132507085800171,0.7790459990501404,0.7790459990501404,0.0,147.7703399658203,117.0,29030.59375,-0.0,1895.2093505859373,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911685943604,1.0,0.0,0.0,2.667266368865967,2.667280912399292,4.747075763589237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.5379028320312,1895.4371337890625,0.0,2182.134521484375,0.672706127166748,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329670488834381,0.2131548374891281,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834341168403625,0.438444584608078,0.4180161952972412,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288039207458,0.440874695777893,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.2000701874494552,0.9174132347106934,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811948776245,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124159426690312e-06,2.132507085800171,0.7790459990501404,0.7790459990501404,0.0,147.7703399658203,117.0,29030.59375,-0.0,1895.2093505859373,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911685943604,1.0,0.0,0.0,2.667266368865967,2.667280912399292,4.747075763589237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.5379028320312,1895.4371337890625,0.0,2182.134521484375,0.672706127166748,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.231537789106369,0.211587592959404,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950842022895813,0.4362107813358307,0.4156203269958496,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425982952118,0.9100213646888732,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.7260749340057373,2.72606897354126,5.978013177809771e-06,2.1070239543914795,0.7661064863204956,0.7661064863204956,0.0,138.37635803222656,105.0,28104.103515625,-0.0,1800.2593994140625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590026259422302,1.0,0.0,0.0,2.5522947311401367,2.552308320999145,4.346653668108047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8447265625,0.0,574.8662109375,1895.4371337890625,0.0,2103.830078125,0.6460588574409485,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.231537789106369,0.211587592959404,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950842022895813,0.4362107813358307,0.4156203269958496,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425982952118,0.9100213646888732,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.7260749340057373,2.72606897354126,5.978013177809771e-06,2.1070239543914795,0.7661064863204956,0.7661064863204956,0.0,138.37635803222656,105.0,28104.103515625,-0.0,1800.2593994140625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590026259422302,1.0,0.0,0.0,2.5522947311401367,2.552308320999145,4.346653668108047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8447265625,0.0,574.8662109375,1895.4371337890625,0.0,2103.830078125,0.6460588574409485,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.23005211353302,0.2099610716104507,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040588855743408,0.1973736733198166,0.9023959636688232,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855623722076416,2.685556411743164,5.801639872515807e-06,2.07570481300354,0.7521651387214661,0.7521651387214661,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.48388671875,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.43202805519104,2.4320406913757324,3.946667561649521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.149169921875,1895.4371337890625,0.0,2014.0244140625,0.6183199882507324,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.23005211353302,0.2099610716104507,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040588855743408,0.1973736733198166,0.9023959636688232,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855623722076416,2.685556411743164,5.801639872515807e-06,2.07570481300354,0.7521651387214661,0.7521651387214661,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.48388671875,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.43202805519104,2.4320406913757324,3.946667561649521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.149169921875,1895.4371337890625,0.0,2014.0244140625,0.6183199882507324,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836761474609,0.2293007522821426,0.2091292589902877,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297912597656,0.4327408373355865,0.4118914008140564,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347618699073792,0.3954218626022339,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065821647644,0.3182646036148071,0.3041025400161743,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179889678955,0.1966885030269622,0.89852374792099,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.664159774780273,2.664154052734375,5.709496690542437e-06,2.059143304824829,0.7448992133140564,0.7448992133140564,0.0,123.6770477294922,93.0,26545.779296875,-0.0,1641.6248779296875,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429260611534119,1.0,0.0,0.0,2.3628251552581787,2.362837076187134,3.725259887232824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.361328125,0.0,467.2961730957031,1895.4371337890625,0.0,1964.5709228515625,0.6050489544868469,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890825271606,0.2285467982292175,0.2082951217889785,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259770512580872,0.4315697252750397,0.4106274843215942,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377484798431396,0.3840126097202301,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469734191895,0.3173992335796356,0.3031233549118042,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156595587730408,0.1960104554891586,0.8946662545204163,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016389489173889,1.0,1.0,0.0,1.0,-2.642117500305176,2.6421117782592773,5.615363988908939e-06,2.042083740234375,0.7373275756835938,0.7373275756835938,0.0,118.5417022705078,96.0,26050.794921875,-0.0,1587.2021484375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368776202201843,1.0,0.0,0.0,2.306991577148437,2.3070030212402344,3.551283498381963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.443359375,0.0,439.0842895507813,1895.4371337890625,0.0,1913.0418701171875,0.5896114706993103,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210854530334,0.2275989055633545,0.2073037922382354,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338379502296448,0.4300888180732727,0.4090867042541504,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417218446731567,0.3743517696857452,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187129974365,0.3163037300109863,0.3019448518753052,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537821769714,0.1951769590377807,0.8901910781860352,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304830551147,1.0,1.0,0.0,1.0,-2.620657444000244,2.620651960372925,5.524095286091324e-06,2.025291204452514,0.7274913787841797,0.7274913787841797,0.0,114.19249725341795,96.0,25363.201171875,-0.0,1537.9298095703125,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286181449890137,1.0,0.0,0.0,2.219170093536377,2.219181060791016,3.28605324284581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47119140625,0.0,395.9853515625,1895.4371337890625,0.0,1843.5025634765625,0.5722301006317139,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572830319404602,0.2270697355270385,0.206776887178421,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016885757446,0.4292632043361664,0.4082548022270202,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437336206436157,0.3704395294189453,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427558541297913,0.3156907260417938,0.3013125658035278,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381664276123,0.1947202384471893,0.8878604769706726,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937983453273773,1.0,1.0,0.0,1.0,-2.61076021194458,2.6107547283172607,5.482343567564385e-06,2.0175905227661133,0.721805214881897,0.721805214881897,0.0,112.41868591308594,99.0,25027.04296875,-0.0,1516.4840087890625,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238736748695374,1.0,0.0,0.0,2.1781046390533447,2.1781153678894043,3.16556253210365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78466796875,0.0,377.3898010253906,1895.4371337890625,0.0,1804.01025390625,0.5601383447647095,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137923240662,0.2256264984607696,0.2053859233856201,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416104555130004,0.4270179569721222,0.4060365855693817,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636389076709747,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859454631805,0.8818302154541016,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063537120819,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889720916748047,5.391026206780225e-06,2.000649929046631,0.705837070941925,0.705837070941925,0.0,109.2160186767578,102.0,24019.119140625,-0.0,1472.9007568359375,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71028071641922,1.0,0.0,0.0,2.046993017196656,2.0470027923583984,2.795929106014228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.8587341308594,1895.4371337890625,0.0,1692.8121337890625,0.5302451848983765,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137923240662,0.2256264984607696,0.2053859233856201,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416104555130004,0.4270179569721222,0.4060365855693817,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636389076709747,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859454631805,0.8818302154541016,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063537120819,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889720916748047,5.391026206780225e-06,2.000649929046631,0.705837070941925,0.705837070941925,0.0,109.2160186767578,102.0,24019.119140625,-0.0,1472.9007568359375,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71028071641922,1.0,0.0,0.0,2.046993017196656,2.0470027923583984,2.795929106014228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.8587341308594,1895.4371337890625,0.0,1692.8121337890625,0.5302451848983765,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202311754226,0.204088807106018,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419694542884828,0.4248420000076294,0.4039463996887207,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207886695862,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.192276269197464,0.8762495517730713,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327078270056518e-06,1.988708019256592,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.35546875,-0.0,1446.65576171875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963321566581726,1.0,0.0,0.0,1.915122509002685,1.9151313304901123,2.447296196805837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9664611816406,1895.4371337890625,0.0,1581.927978515625,0.5002574324607849,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202311754226,0.204088807106018,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419694542884828,0.4248420000076294,0.4039463996887207,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207886695862,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.192276269197464,0.8762495517730713,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327078270056518e-06,1.988708019256592,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.35546875,-0.0,1446.65576171875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963321566581726,1.0,0.0,0.0,1.915122509002685,1.9151313304901123,2.447296196805837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9664611816406,1895.4371337890625,0.0,1581.927978515625,0.5002574324607849,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050826072693,0.2228523194789886,0.20286825299263,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392372369766236,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557897567749,0.1910724937915802,0.8709239363670349,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393631935119,1.0,1.0,0.0,1.0,-2.5627214908599854,2.562716245651245,5.282041456666775e-06,1.980260968208313,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.318359375,-0.0,1432.212646484375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819221377372742,1.0,0.0,0.0,1.7839131355285645,1.7839211225509644,2.1234438918327214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46337890625,0.0,224.9074249267578,1895.4371337890625,0.0,1471.111328125,0.47348353266716,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050826072693,0.2228523194789886,0.20286825299263,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392372369766236,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557897567749,0.1910724937915802,0.8709239363670349,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393631935119,1.0,1.0,0.0,1.0,-2.5627214908599854,2.562716245651245,5.282041456666775e-06,1.980260968208313,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.318359375,-0.0,1432.212646484375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819221377372742,1.0,0.0,0.0,1.7839131355285645,1.7839211225509644,2.1234438918327214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46337890625,0.0,224.9074249267578,1895.4371337890625,0.0,1471.111328125,0.47348353266716,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329339027405,0.2221631556749344,0.2022745162248611,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369899034500122,0.421684980392456,0.4010027945041656,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542556881904602,0.3637704253196716,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426801562309265,0.3099575042724609,0.2958040833473205,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212084531784058,0.1904584467411041,0.8682973980903625,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844654202461242,1.0,1.0,0.0,1.0,-2.558480978012085,2.5584754943847656,5.26456142324605e-06,1.9769765138626096,0.6645845770835876,0.6645845770835876,0.0,108.2166519165039,108.0,21529.25,-0.0,1428.1888427734375,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747650504112244,1.0,0.0,0.0,1.7296944856643677,1.729702115058899,1.996329359599259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3115234375,0.0,208.4646759033203,1895.4371337890625,0.0,1417.5806884765625,0.4617922604084015,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337941169739,0.221458688378334,0.2016761302947998,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.934243381023407,0.4206193089485168,0.4000359177589416,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546747088432312,0.3656597733497619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406364321708679,0.3091362416744232,0.2950650453567505,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193359136581421,0.1898272484540939,0.8656384348869324,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983650207519,1.0,1.0,0.0,1.0,-2.5547866821289062,2.554781436920166,5.249365131021477e-06,1.9741190671920776,0.6559897065162659,0.6559897065162659,0.0,108.76652526855467,111.0,21090.3828125,-0.0,1425.7567138671875,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677535176277161,1.0,0.0,0.0,1.6785916090011597,1.6785989999771118,1.880110858110129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.154296875,0.0,193.9495086669922,1895.4371337890625,0.0,1366.1602783203125,0.4509603977203369,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495922446250916,0.2200007736682891,0.2004524320363998,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771975517272,0.4184384047985077,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357384204864502,0.3074437379837036,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586941719055,0.1885067820549011,0.8601517081260681,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389757633209,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223677362664603e-06,1.9692851305007928,0.6383916139602661,0.6383916139602661,0.0,110.3470687866211,114.0,20236.685546875,-0.0,1424.4630126953125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541758179664612,1.0,0.0,0.0,1.582454800605774,1.582461714744568,1.6709213923604693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00213623046875,1895.4371337890625,0.0,1269.5997314453125,0.4310757219791412,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495922446250916,0.2200007736682891,0.2004524320363998,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771975517272,0.4184384047985077,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357384204864502,0.3074437379837036,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586941719055,0.1885067820549011,0.8601517081260681,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389757633209,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223677362664603e-06,1.9692851305007928,0.6383916139602661,0.6383916139602661,0.0,110.3470687866211,114.0,20236.685546875,-0.0,1424.4630126953125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541758179664612,1.0,0.0,0.0,1.582454800605774,1.582461714744568,1.6709213923604693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00213623046875,1895.4371337890625,0.0,1269.5997314453125,0.4310757219791412,1.0,0.0,3.0,1.0,0.0
