time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.336165385320784e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.831443458097056e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.831314673647285e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0004663604486268,287.7985534667969,294.1499938964844,288.7948913574219,287.90740966796875,290.0417175292969,289.19921875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1034464836120605,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.814141230890527e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004655457451008,287.7934875488281,294.1499938964844,288.7203674316406,287.87042236328125,290.01910400390625,289.1163635253906,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871733903884888,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.814141230890527e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004655457451008,287.7934875488281,294.1499938964844,288.7203674316406,287.87042236328125,290.01910400390625,289.1163635253906,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871733903884888,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.79657197603956e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.796446101972832e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004647063033189,287.788330078125,294.1499938964844,288.6482849121094,287.8329162597656,289.9956359863281,289.0387268066406,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650779485702514,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.79657197603956e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.796446101972832e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004647063033189,287.788330078125,294.1499938964844,288.6482849121094,287.8329162597656,289.9956359863281,289.0387268066406,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650779485702514,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.778573439689352e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.00046385845053,287.7831115722656,294.1499938964844,288.57891845703125,287.7947998046875,289.97137451171875,288.9657897949219,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4398353099823,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.778573439689352e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.00046385845053,287.7831115722656,294.1499938964844,288.57891845703125,287.7947998046875,289.97137451171875,288.9657897949219,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4398353099823,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.27761648199521e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.769788448465988e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.769665484782308e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004634358047042,287.7804870605469,294.1499938964844,288.5453186035156,287.7755126953125,289.9589538574219,288.9309997558594,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3379015922546387,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.269217116525395e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.760943066794424e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,7.209403702290729e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.760820830706508e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004630162438843,287.77783203125,294.1499938964844,288.5124816894531,287.75604248046875,289.9463806152344,288.897216796875,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238165855407715,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.743435657583176e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004621914995368,287.77252197265625,294.1499938964844,288.4491882324219,287.716552734375,289.9207763671875,288.8326416015625,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045037031173706,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.743435657583176e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004621914995368,287.77252197265625,294.1499938964844,288.4491882324219,287.716552734375,289.9207763671875,288.8326416015625,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045037031173706,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.726735879667105e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.726617281557992e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0004613936471287,287.76715087890625,294.1499938964844,288.38934326171875,287.67626953125,289.8945617675781,288.7718811035156,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859819173812866,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.726735879667105e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.726617281557992e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0004613936471287,287.76715087890625,294.1499938964844,288.38934326171875,287.67626953125,289.8945617675781,288.7718811035156,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859819173812866,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.710519952932371e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0004606299626175,287.7617492675781,294.1499938964844,288.3331604003906,287.6351318359375,289.8678283691406,288.7147521972656,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681877613067627,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.710519952932371e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0004606299626175,287.7617492675781,294.1499938964844,288.3331604003906,287.6351318359375,289.8678283691406,288.7147521972656,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681877613067627,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.69526226981543e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004599061794579,287.7563171386719,294.1499938964844,288.2809143066406,287.5930480957031,289.8406677246094,288.6611022949219,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5106041431427,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.69526226981543e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004599061794579,287.7563171386719,294.1499938964844,288.2809143066406,287.5930480957031,289.8406677246094,288.6611022949219,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5106041431427,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.200038039125502e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,9.688093268778176e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.687978308647872e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.000459560600575,287.75360107421875,294.1499938964844,288.2563171386719,287.5716552734375,289.8269348144531,288.6355285644531,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4272751808166504,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.193350706482306e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.681050869403408e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.680937364464626e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004592265759129,287.7508850097656,294.1499938964844,288.2327880859375,287.54998779296875,289.8131408691406,288.6108093261719,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3453898429870605,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.667727135820314e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.667615086073056e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0004585945571307,287.7453918457031,294.1499938964844,288.1890563964844,287.505859375,289.78533935546875,288.563720703125,286.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185628652572632,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.667727135820314e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.667615086073056e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0004585945571307,287.7453918457031,294.1499938964844,288.1890563964844,287.505859375,289.78533935546875,288.563720703125,286.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185628652572632,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.169075929094106e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.655488247517496e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.131515303626657e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655376925366e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.0004580139939207,287.73992919921875,294.1499938964844,288.1499938964844,287.4605712890625,289.7573547363281,288.5198059082031,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.18371573548859e-09,0.0009770741453394,-0.0073927706107497,0.0,0.0,0.0,-0.0063911187462508,60.0,2.030834197998047,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.169075929094106e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.655488247517496e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.131515303626657e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655376925366e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.0004580139939207,287.73992919921875,294.1499938964844,288.1499938964844,287.4605712890625,289.7573547363281,288.5198059082031,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.18371573548859e-09,0.0009770741453394,-0.0073927706107497,0.0,0.0,0.0,-0.0063911187462508,60.0,2.030834197998047,-0.0,-6.509041838853591e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.646724356571212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.646614489611238e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004575982748065,287.7344055175781,294.1499938964844,288.11572265625,287.4170227050781,289.7292175292969,288.478759765625,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.8818931579589844,-0.0,-6.497212012845921e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.646724356571212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.646614489611238e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004575982748065,287.7344055175781,294.1499938964844,288.11572265625,287.4170227050781,289.7292175292969,288.478759765625,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.8818931579589844,-0.0,-6.497212012845921e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.643531666370107e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.64342398219742e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004574468475766,287.7289123535156,294.1499938964844,288.08612060546875,287.3780822753906,289.7010803222656,288.4397888183594,286.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901397438096e-09,0.0009758611558936,-0.0070211798883974,0.0,0.0,0.0,-0.0063208136707544,60.0,1.742816925048828,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.643531666370107e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.64342398219742e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004574468475766,287.7289123535156,294.1499938964844,288.08612060546875,287.3780822753906,289.7010803222656,288.4397888183594,286.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901397438096e-09,0.0009758611558936,-0.0070211798883974,0.0,0.0,0.0,-0.0063208136707544,60.0,1.742816925048828,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.1580230218824e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.643848898122088e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.643741213949396e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,0.0004574619233608,287.72613525390625,294.1499938964844,288.0729675292969,287.3602294921875,289.6869812011719,288.4208374023437,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570684534482e-09,0.0009758924716152,-0.0070307943969964,0.0,0.0,0.0,-0.0063226320780813,60.0,1.6773502826690674,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.15947020985186e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.64537321124226e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,7.124043622752652e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.64526625466533e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004575342172756,287.723388671875,294.1499938964844,288.0609130859375,287.3434143066406,289.67291259765625,288.4021301269531,287.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521436530436e-09,0.0009760459070093,-0.0070778308436274,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6145544052124023,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.651894652051853e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.651789150666444e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004578435909934,287.7178649902344,294.1499938964844,288.0398254394531,287.3128662109375,289.64483642578125,288.3652038574219,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4966431856155396,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.651894652051853e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.651789150666444e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004578435909934,287.7178649902344,294.1499938964844,288.0398254394531,287.3128662109375,289.64483642578125,288.3652038574219,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4966431856155396,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,9.662859520176426e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.662755473982544e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0004583637346513,287.7123107910156,294.1499938964844,288.0226745605469,287.2861328125,289.6169128417969,288.3287353515625,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3885048627853394,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,9.662859520176426e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.662755473982544e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0004583637346513,287.7123107910156,294.1499938964844,288.0226745605469,287.2861328125,289.6169128417969,288.3287353515625,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3885048627853394,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.677992056822404e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004590864409692,287.706787109375,294.1499938964844,288.0091857910156,287.26300048828125,289.5891418457031,288.29254150390625,287.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.28950297832489,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.677992056822404e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004590864409692,287.706787109375,294.1499938964844,288.0091857910156,287.26300048828125,289.5891418457031,288.29254150390625,287.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.28950297832489,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.20892125577666e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.697446512291208e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.69734464888461e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004600044048856,287.70123291015625,294.1499938964844,287.9991455078125,287.2431945800781,289.5616149902344,288.2567749023437,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1990370750427246,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.20892125577666e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.697446512291208e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.69734464888461e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004600044048856,287.70123291015625,294.1499938964844,287.9991455078125,287.2431945800781,289.5616149902344,288.2567749023437,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1990370750427246,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.219521598424762e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.708609286462888e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.70850742305629e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,0.000460533919977,287.6984558105469,294.1499938964844,287.99530029296875,287.2344970703125,289.5479431152344,288.2391357421875,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364450588822,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1568186283111572,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.231027797795832e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.720725938677788e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.72062480286695e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0004611086624208,287.6956787109375,294.1499938964844,287.99224853515625,287.2265319824219,289.53436279296875,288.2217102050781,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1165271997451782,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
