time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,9.79390533757396e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0001031346182571,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.617491064593196e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.000103133781522,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0004892256110906,287.5858154296875,294.1499938964844,288.1454467773437,287.17559814453125,289.08551025390625,288.1289978027344,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436213342472,1.096487434182336e-08,0.001043610391207,-0.0277726761996746,0.0,0.0,0.0,-0.0102485725656151,60.0,0.7433475852012634,-0.0,-7.42583807777919e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.790548210730776e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001030992643791,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.614879723405465e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0001030984421959,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004890579148195,287.5805358886719,294.1499938964844,288.1488037109375,287.1687927246094,289.0682373046875,288.1357727050781,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.0922898141529911e-08,0.0010432517156004,-0.0276628043502569,0.0,0.0,0.0,-0.0102277649566531,60.0,0.7455653548240662,-0.0,-7.42072998605181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.790548210730776e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001030992643791,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.614879723405465e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0001030984421959,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004890579148195,287.5805358886719,294.1499938964844,288.1488037109375,287.1687927246094,289.0682373046875,288.1357727050781,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.0922898141529911e-08,0.0010432517156004,-0.0276628043502569,0.0,0.0,0.0,-0.0102277649566531,60.0,0.7455653548240662,-0.0,-7.42072998605181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.779404354048892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0001029819104587,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.606211875099689e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001029811028274,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004885012749582,287.5753173828125,294.1499938964844,288.1499938964844,287.1598815917969,289.05133056640625,288.1407470703125,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.07839053242742e-08,0.0010420634644106,-0.0272989831864833,0.0,0.0,0.0,-0.0101588610559701,60.0,0.7454623579978943,-0.0,-7.403830437624492e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.779404354048892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0001029819104587,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.606211875099689e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001029811028274,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004885012749582,287.5753173828125,294.1499938964844,288.1499938964844,287.1598815917969,289.05133056640625,288.1407470703125,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.07839053242742e-08,0.0010420634644106,-0.0272989831864833,0.0,0.0,0.0,-0.0101588610559701,60.0,0.7454623579978943,-0.0,-7.403830437624492e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0001027906037052,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004875975719187,287.5701599121094,294.1499938964844,288.1499938964844,287.1498107910156,289.0347900390625,288.1440124511719,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7437283396720886,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0001027906037052,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004875975719187,287.5701599121094,294.1499938964844,288.1499938964844,287.1498107910156,289.0347900390625,288.1440124511719,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7437283396720886,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001025454694172,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0001025446836138,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004864310030825,287.5650329589844,294.1499938964844,288.1499938964844,287.13970947265625,289.0185546875,288.1460876464844,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7412132620811462,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001025454694172,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0001025446836138,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004864310030825,287.5650329589844,294.1499938964844,288.1499938964844,287.13970947265625,289.0185546875,288.1460876464844,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7412132620811462,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.7248048405163e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0001024069497361,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.563745748484507e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0001024061712087,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004857739259023,287.5625,294.1499938964844,288.1499938964844,287.1346740722656,289.01055908203125,288.1468200683594,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7398043870925903,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.710559970699252e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.000102256948594,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.552665920229629e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0001022561700665,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004850623663514,287.5599975585937,294.1499938964844,288.1499938964844,287.129638671875,289.0026550292969,288.1473999023437,287.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678945421625e-09,0.0010347254574298,-0.0250523071736097,0.0,0.0,0.0,-0.0097334049642086,60.0,0.738319456577301,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001019332339637,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001019324772641,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004835268482565,287.55499267578125,294.1499938964844,288.1499938964844,287.1195373535156,288.9870910644531,288.1482849121094,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7351745963096619,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001019332339637,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001019324772641,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004835268482565,287.55499267578125,294.1499938964844,288.1499938964844,287.1195373535156,288.9870910644531,288.1482849121094,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7351745963096619,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001015857124002,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001015849629766,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818783781956,287.550048828125,294.1499938964844,288.1499938964844,287.1094665527344,288.9718933105469,288.1488037109375,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318447232246399,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001015857124002,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001015849629766,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818783781956,287.550048828125,294.1499938964844,288.1499938964844,287.1094665527344,288.9718933105469,288.1488037109375,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318447232246399,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.612750727683306e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001012269567581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0001012262218864,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801765899173,287.545166015625,294.1499938964844,288.1499938964844,287.099365234375,288.9569702148437,288.149169921875,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284404635429382,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.612750727683306e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001012269567581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0001012262218864,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801765899173,287.545166015625,294.1499938964844,288.1499938964844,287.099365234375,288.9569702148437,288.149169921875,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284404635429382,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.578609751770271e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0001008667168207,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784711927641,287.5403747558594,294.1499938964844,288.1499938964844,287.0892639160156,288.9424133300781,288.1494140625,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7250272631645203,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.578609751770271e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0001008667168207,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784711927641,287.5403747558594,294.1499938964844,288.1499938964844,287.0892639160156,288.9424133300781,288.1494140625,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7250272631645203,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.561769547872244e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001006901002256,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001006893799058,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0004776299756485,287.5379943847656,294.1499938964844,288.1499938964844,287.0841979980469,288.93524169921875,288.1495056152344,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962981373071,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7233378887176514,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.54532079049386e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0001005168887786,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.424146315315738e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0001005161757348,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0004768083454109,287.5356140136719,294.1499938964844,288.1499938964844,287.07916259765625,288.9281616210937,288.1495666503906,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866152174074159e-09,0.0010171148460358,-0.0196593906730413,0.0,0.0,0.0,-0.0087124099954962,60.0,0.7216780781745911,-0.0,-7.053510842069954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001001838318188,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.399546302622184e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001001831260509,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004752284730784,287.5309143066406,294.1499938964844,288.1499938964844,287.0690612792969,288.9142150878906,288.1496887207031,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269674450159,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7184587717056274,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001001838318188,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.399546302622184e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001001831260509,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004752284730784,287.5309143066406,294.1499938964844,288.1499938964844,287.0690612792969,288.9142150878906,288.1496887207031,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269674450159,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7184587717056274,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.987381781684236e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.9873126600869e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004737578856293,287.5262756347656,294.1499938964844,288.1499938964844,287.0589294433594,288.90057373046875,288.1497802734375,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050227923308285e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7154134511947632,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.987381781684236e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.9873126600869e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004737578856293,287.5262756347656,294.1499938964844,288.1499938964844,287.0589294433594,288.90057373046875,288.1497802734375,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050227923308285e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7154134511947632,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.958909504348412e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.355619163718075e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.9588418379426e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004724073223769,287.5216979980469,294.1499938964844,288.1499938964844,287.048828125,288.88720703125,288.1498107910156,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7125679850578308,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.958909504348412e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.355619163718075e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.9588418379426e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004724073223769,287.5216979980469,294.1499938964844,288.1499938964844,287.048828125,288.88720703125,288.1498107910156,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7125679850578308,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.933167166309433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.93310022749938e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004711862129624,287.5171813964844,294.1499938964844,288.1499938964844,287.0387268066406,288.87408447265625,288.1498718261719,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099313139915466,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.933167166309433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.93310022749938e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004711862129624,287.5171813964844,294.1499938964844,288.1499938964844,287.0387268066406,288.87408447265625,288.1498718261719,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099313139915466,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.421488357475027e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.921286982716992e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.921220043906942e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004706226754933,287.51495361328125,294.1499938964844,288.1499938964844,287.0336608886719,288.8676452636719,288.1498718261719,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7086980938911438,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.410738130100071e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.909966320265085e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.909900109050795e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.0004700856807176,287.5127258300781,294.1499938964844,288.1499938964844,287.0285949707031,288.8612670898437,288.14990234375,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7075197100639343,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.887873602565378e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004690407949965,287.50830078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8486633300781,288.14990234375,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7052619457244873,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.887873602565378e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004690407949965,287.50830078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8486633300781,288.14990234375,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7052619457244873,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.36874421313405e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.865680476650596e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0004679879930336,287.5039367675781,294.1499938964844,288.1499938964844,287.0083312988281,288.8363342285156,288.1499328613281,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030686736106873,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.36874421313405e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.865680476650596e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0004679879930336,287.5039367675781,294.1499938964844,288.1499938964844,287.0083312988281,288.8363342285156,288.1499328613281,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030686736106873,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.842605504672974e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004668933688662,287.4996032714844,294.1499938964844,288.1499938964844,286.9981994628906,288.8242492675781,288.1499328613281,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7008650302886963,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.842605504672974e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004668933688662,287.4996032714844,294.1499938964844,288.1499938964844,286.9981994628906,288.8242492675781,288.1499328613281,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7008650302886963,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.818647959036753e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004657568933907,287.495361328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8124084472656,288.14996337890625,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.698625922203064,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.818647959036753e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004657568933907,287.495361328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8124084472656,288.14996337890625,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.698625922203064,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
