time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0004610643954947,293.1778259277344,294.1499938964844,283.8371276855469,283.8371276855469,289.465087890625,284.08526611328125,293.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.310873508453369,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,0.0004607602895703,293.17755126953125,294.1499938964844,283.81707763671875,283.81707763671875,289.3670349121094,284.050048828125,293.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.317743301391602,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,0.0004607602895703,293.17755126953125,294.1499938964844,283.81707763671875,283.81707763671875,289.3670349121094,284.050048828125,293.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.317743301391602,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0004605378489941,293.17730712890625,294.1499938964844,283.79888916015625,283.79888916015625,289.2704162597656,284.0177001953125,293.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.324453830718994,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0004605378489941,293.17730712890625,294.1499938964844,283.79888916015625,283.79888916015625,289.2704162597656,284.0177001953125,293.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.324453830718994,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.218079503625631e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004604621499311,293.1771545410156,294.1499938964844,283.79058837890625,283.79058837890625,289.2226867675781,284.00250244140625,293.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779998536401763e-09,0.0009821729036048,-0.0089551554992794,0.0,0.0,0.0,-0.0066867214627563,60.0,-6.327728271484375,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.705888078315184e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.705888078315184e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004604055429808,293.177001953125,294.1499938964844,283.7828369140625,283.7828369140625,289.17529296875,283.98785400390625,293.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765882716777469e-09,0.0009820519480854,-0.0089181689545512,0.0,0.0,0.0,-0.0066797221079468,60.0,-6.330946922302246,-0.0,-6.575546507292529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004603674751706,293.1766967773437,294.1499938964844,283.76910400390625,283.76910400390625,289.0815124511719,283.9600830078125,293.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.0,0.0,-0.006675015669316,60.0,-6.337185382843018,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004603674751706,293.1766967773437,294.1499938964844,283.76910400390625,283.76910400390625,289.0815124511719,283.9600830078125,293.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.0,0.0,-0.006675015669316,60.0,-6.337185382843018,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0004604359855875,293.1763916015625,294.1499938964844,283.7579650878906,283.7579650878906,288.9891967773437,283.934326171875,293.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.0,0.0,-0.0066834855824708,60.0,-6.343092918395996,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0004604359855875,293.1763916015625,294.1499938964844,283.7579650878906,283.7579650878906,288.9891967773437,283.934326171875,293.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.0,0.0,-0.0066834855824708,60.0,-6.343092918395996,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.710311860544608e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,0.0004606153815984,293.1760559082031,294.1499938964844,283.74969482421875,283.74969482421875,288.8982849121094,283.91046142578125,293.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182159656230405e-09,0.0009824994485825,-0.0090552903711795,0.0,0.0,0.0,-0.0067056659609079,60.0,-6.348636627197266,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.710311860544608e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,0.0004606153815984,293.1760559082031,294.1499938964844,283.74969482421875,283.74969482421875,288.8982849121094,283.91046142578125,293.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182159656230405e-09,0.0009824994485825,-0.0090552903711795,0.0,0.0,0.0,-0.0067056659609079,60.0,-6.348636627197266,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004609203897416,293.1757202148437,294.1499938964844,283.7445068359375,283.7445068359375,288.808837890625,283.8885498046875,293.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894286226824306e-09,0.0009831498609855,-0.0092546055093407,0.0,0.0,0.0,-0.0067433770745992,60.0,-6.353770732879639,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004609203897416,293.1757202148437,294.1499938964844,283.7445068359375,283.7445068359375,288.808837890625,283.8885498046875,293.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894286226824306e-09,0.0009831498609855,-0.0092546055093407,0.0,0.0,0.0,-0.0067433770745992,60.0,-6.353770732879639,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004611214390024,293.175537109375,294.1499938964844,283.7431640625,283.7431640625,288.7646484375,283.8783264160156,293.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944435444935834e-09,0.0009835785022005,-0.0093860030174255,0.0,0.0,0.0,-0.0067682373337447,60.0,-6.3561835289001465,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.236045298166572e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.726001007948072e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,7.18359078746289e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.726001007948072e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.000461359595647,293.17535400390625,294.1499938964844,283.74267578125,283.74267578125,288.7208251953125,283.86865234375,293.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840903803706,4.0038310444856515e-09,0.0009840864222496,-0.0095416270196437,0.0,0.0,0.0,-0.006797682493925,60.0,-6.358493804931641,-0.0,-6.602826374546569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004619490355253,293.17498779296875,294.1499938964844,283.7444152832031,283.7444152832031,288.6342163085937,283.8508605957031,293.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150843668782045e-09,0.0009853434748947,-0.0099268145859241,0.0,0.0,0.0,-0.0068705626763403,60.0,-6.36283540725708,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004619490355253,293.17498779296875,294.1499938964844,283.7444152832031,283.7444152832031,288.6342163085937,283.8508605957031,293.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150843668782045e-09,0.0009853434748947,-0.0099268145859241,0.0,0.0,0.0,-0.0068705626763403,60.0,-6.36283540725708,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.754475468071178e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0004627103044185,293.1745910644531,294.1499938964844,283.75,283.75,288.5491027832031,283.83563232421875,293.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.3407131222750195e-09,0.0009869670029729,-0.0104242842644453,0.0,0.0,0.0,-0.006964688654989,60.0,-6.366803169250488,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.754475468071178e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0004627103044185,293.1745910644531,294.1499938964844,283.75,283.75,288.5491027832031,283.83563232421875,293.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.3407131222750195e-09,0.0009869670029729,-0.0104242842644453,0.0,0.0,0.0,-0.006964688654989,60.0,-6.366803169250488,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004635891527868,293.1741638183594,294.1499938964844,283.7599792480469,283.7599792480469,288.4654235839844,283.8232727050781,293.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.5599062303836035e-09,0.0009888412896543,-0.0109985750168561,0.0,0.0,0.0,-0.0070733521133661,60.0,-6.369975566864014,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004635891527868,293.1741638183594,294.1499938964844,283.7599792480469,283.7599792480469,288.4654235839844,283.8232727050781,293.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.5599062303836035e-09,0.0009888412896543,-0.0109985750168561,0.0,0.0,0.0,-0.0070733521133661,60.0,-6.369975566864014,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.000464525015559,293.1737365722656,294.1499938964844,283.7745361328125,283.7745361328125,288.3831481933594,283.8140563964844,293.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.371462345123291,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.000464525015559,293.1737365722656,294.1499938964844,283.7745361328125,283.7745361328125,288.3831481933594,283.8140563964844,293.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.371462345123291,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.30920068640262e-05,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004650138434953,293.17352294921875,294.1499938964844,283.7834777832031,283.7834777832031,288.3425598144531,283.81085205078125,293.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.371330738067627,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,7.248313340824097e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,0.000465516350232,293.1733093261719,294.1499938964844,283.7934265136719,283.7934265136719,288.3023681640625,283.80877685546875,293.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.370602130889893,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.332768968306482e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.82785495580174e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.258819823618978e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.82785495580174e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004661911225412,293.1730041503906,294.1499938964844,283.8078918457031,283.8078918457031,288.2506408691406,283.8078918457031,293.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099439593032,5.208874220841153e-09,0.0009943906916305,-0.0126988207921385,0.0,0.0,0.0,-0.007395074237138,60.0,-6.368819236755371,-0.0,-6.741844771340767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.835680975811556e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,7.264599844347686e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.835680975811556e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004665623418986,293.1728210449219,294.1499938964844,283.8163146972656,283.8163146972656,288.2232666015625,283.8083801269531,293.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.3014601597567435e-09,0.0009951824322342,-0.0129413809627294,0.0,0.0,0.0,-0.007440973073244,60.0,-6.367451190948486,-0.0,-6.752585335334518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004676623793784,293.1723327636719,294.1499938964844,283.8428955078125,283.8428955078125,288.1458740234375,283.81304931640625,293.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975340217351,5.575825134940261e-09,0.0009975284337997,-0.0136601570993661,0.0,0.0,0.0,-0.0075769876129925,60.0,-6.3623223304748535,-0.0,-6.784464545717128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004676623793784,293.1723327636719,294.1499938964844,283.8428955078125,283.8428955078125,288.1458740234375,283.81304931640625,293.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975340217351,5.575825134940261e-09,0.0009975284337997,-0.0136601570993661,0.0,0.0,0.0,-0.0075769876129925,60.0,-6.3623223304748535,-0.0,-6.784464545717128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004688155022449,293.1718139648437,294.1499938964844,283.8729248046875,283.8729248046875,288.0704040527344,283.8236083984375,293.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863432850361505e-09,0.0009999878238886,-0.0144136035814881,0.0,0.0,0.0,-0.0077195665799081,60.0,-6.355183124542236,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004688155022449,293.1718139648437,294.1499938964844,283.8729248046875,283.8729248046875,288.0704040527344,283.8236083984375,293.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863432850361505e-09,0.0009999878238886,-0.0144136035814881,0.0,0.0,0.0,-0.0077195665799081,60.0,-6.355183124542236,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004700191202573,293.1712951660156,294.1499938964844,283.90606689453125,283.90606689453125,287.9966735839844,283.8392944335937,293.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.346489429473877,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004700191202573,293.1712951660156,294.1499938964844,283.90606689453125,283.90606689453125,287.9966735839844,283.8392944335937,293.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.346489429473877,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.421809227205812e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.9216187663842e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.328073843382299e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.9216187663842e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004706388863269,293.1709899902344,294.1499938964844,283.9237060546875,283.9237060546875,287.96044921875,283.8489990234375,293.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.318212619760288e-09,0.0010038765612989,-0.0156049411743879,0.0,0.0,0.0,-0.0079450206831097,60.0,-6.34158992767334,-0.0,-6.871101021488357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.434498497284947e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.934981062542648e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.337942952290177e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.934981062542648e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0004712727386504,293.17071533203125,294.1499938964844,283.9420166015625,283.9420166015625,287.9246826171875,283.8600158691406,293.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005234895274,6.476302161217973e-09,0.0010052284924313,-0.016019057482481,0.0,0.0,0.0,-0.0080233924090862,60.0,-6.3363213539123535,-0.0,-6.889620607353208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.451416553929448e-05,296.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.952796244760977e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.351101521635428e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.952796244760977e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004721178265754,293.1703491210937,294.1499938964844,283.9668273925781,283.9668273925781,287.8787841796875,283.8763427734375,293.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070374701172,6.687080222889108e-09,0.0010070308344438,-0.0165711753070354,0.0,0.0,0.0,-0.0081278840079903,60.0,-6.328921318054199,-0.0,-6.914351757814077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.460675937589258e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.962546755559742e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.358303264481947e-05,296.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.962546755559742e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.000472580344649,293.1701354980469,294.1499938964844,283.9804992675781,283.9804992675781,287.85455322265625,283.8860168457031,293.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080239735543,6.802439944664229e-09,0.0010080172214657,-0.0168733485043048,0.0,0.0,0.0,-0.0081850728020071,60.0,-6.32471227645874,-0.0,-6.927906071041434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,9.48771194089204e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.991017577704042e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,7.379331509582698e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,9.991017577704042e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004739308496937,293.1695251464844,294.1499938964844,284.021240234375,284.021240234375,287.7859802246094,283.9160461425781,293.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109045542776,7.1392816103355025e-09,0.001010897452943,-0.017755638808012,0.0,0.0,0.0,-0.0083520598709583,60.0,-6.3120646476745605,-0.0,-6.967558618953262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,9.48771194089204e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.991017577704042e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,7.379331509582698e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,9.991017577704042e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004739308496937,293.1695251464844,294.1499938964844,284.021240234375,284.021240234375,287.7859802246094,283.9160461425781,293.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109045542776,7.1392816103355025e-09,0.001010897452943,-0.017755638808012,0.0,0.0,0.0,-0.0083520598709583,60.0,-6.3120646476745605,-0.0,-6.967558618953262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
