time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.515680721960962e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001002046992653,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.401084440061823e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0001002046992653,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0004753279499709,293.1689147949219,294.1499938964844,284.0639038085937,284.0639038085937,287.7192687988281,283.9506530761719,293.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138845536857,7.487740205647242e-09,0.0010138771031051,-0.0186683144420385,0.0,0.0,0.0,-0.0085248053073883,60.0,-6.298302173614502,-0.0,-7.008698332811036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.515680721960962e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001002046992653,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.401084440061823e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0001002046992653,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0004753279499709,293.1689147949219,294.1499938964844,284.0639038085937,284.0639038085937,287.7192687988281,283.9506530761719,293.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138845536857,7.487740205647242e-09,0.0010138771031051,-0.0186683144420385,0.0,0.0,0.0,-0.0085248053073883,60.0,-6.298302173614502,-0.0,-7.008698332811036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.54459683271125e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001005091980914,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,7.423575152643025e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001005091980914,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004767723730765,293.1682434082031,294.1499938964844,284.10821533203125,284.10821533203125,287.6544494628906,283.9894104003906,293.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169656015932,7.848008465316525e-09,0.0010169576853513,-0.0196118745952844,0.0,0.0,0.0,-0.0087034059688448,60.0,-6.283631801605225,-0.0,-7.051359318666074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.54459683271125e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001005091980914,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,7.423575152643025e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001005091980914,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004767723730765,293.1682434082031,294.1499938964844,284.10821533203125,284.10821533203125,287.6544494628906,283.9894104003906,293.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169656015932,7.848008465316525e-09,0.0010169576853513,-0.0196118745952844,0.0,0.0,0.0,-0.0087034059688448,60.0,-6.283631801605225,-0.0,-7.051359318666074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0004775070410687,293.1679077148437,294.1499938964844,284.1308898925781,284.1308898925781,287.6226501464844,284.0099792480469,293.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031251219620117e-09,0.0010185246355831,-0.020091775804758,0.0,0.0,0.0,-0.0087942471727728,60.0,-6.276049137115479,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,9.574266005074604e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001008216349873,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.446651579812169e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001008216349873,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004782544274348,293.1675720214844,294.1499938964844,284.15386962890625,284.15386962890625,287.5913391113281,284.0314025878906,293.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201267432421,8.2176585536331e-09,0.0010201185941696,-0.0205799527466297,0.0,0.0,0.0,-0.0088866567239165,60.0,-6.268298149108887,-0.0,-7.095265175394162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.604804654372856e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000101143217762,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.470403943443671e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.000101143217762,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0004797798756044,293.1668701171875,294.1499938964844,284.2005920410156,284.2005920410156,287.5301513671875,284.0765380859375,292.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233805514872,8.598139089599499e-09,0.0010233720531687,-0.0215763337910175,0.0,0.0,0.0,-0.0090752774849534,60.0,-6.252361297607422,-0.0,-7.140599933563865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.604804654372856e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000101143217762,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.470403943443671e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.000101143217762,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0004797798756044,293.1668701171875,294.1499938964844,284.2005920410156,284.2005920410156,287.5301513671875,284.0765380859375,292.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233805514872,8.598139089599499e-09,0.0010233720531687,-0.0215763337910175,0.0,0.0,0.0,-0.0090752774849534,60.0,-6.252361297607422,-0.0,-7.140599933563865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.63591373874806e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001014708104776,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.494599412893876e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001014708104776,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004813338455278,293.1661376953125,294.1499938964844,284.248046875,284.248046875,287.4705505371094,284.1238098144531,292.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985730381994017e-09,0.0010266860481351,-0.0225912742316722,0.0,0.0,0.0,-0.0092674223706126,60.0,-6.23605489730835,-0.0,-7.186930162106364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.63591373874806e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001014708104776,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.494599412893876e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001014708104776,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004813338455278,293.1661376953125,294.1499938964844,284.248046875,284.248046875,287.4705505371094,284.1238098144531,292.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985730381994017e-09,0.0010266860481351,-0.0225912742316722,0.0,0.0,0.0,-0.0092674223706126,60.0,-6.23605489730835,-0.0,-7.186930162106364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001018059265334,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004829234676435,293.1653747558594,294.1499938964844,284.2959899902344,284.2959899902344,287.4129943847656,284.17315673828125,292.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.382216781261832e-09,0.001030076527968,-0.0236294325441122,0.0,0.0,0.0,-0.0094639779999852,60.0,-6.219449520111084,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001018059265334,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004829234676435,293.1653747558594,294.1499938964844,284.2959899902344,284.2959899902344,287.4129943847656,284.17315673828125,292.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.382216781261832e-09,0.001030076527968,-0.0236294325441122,0.0,0.0,0.0,-0.0094639779999852,60.0,-6.219449520111084,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004845318035222,293.1645812988281,294.1499938964844,284.3440856933594,284.3440856933594,287.3568725585937,284.22369384765625,292.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.783368781768333e-09,0.0010335065890103,-0.0246797315776348,0.0,0.0,0.0,-0.009662845171988,60.0,-6.202707767486572,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004845318035222,293.1645812988281,294.1499938964844,284.3440856933594,284.3440856933594,287.3568725585937,284.22369384765625,292.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.783368781768333e-09,0.0010335065890103,-0.0246797315776348,0.0,0.0,0.0,-0.009662845171988,60.0,-6.202707767486572,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,9.716219938127324e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0001023164732032,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,7.557059871032834e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001023164732032,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0004853453137911,293.1641845703125,294.1499938964844,284.3681030273437,284.3681030273437,287.3294982910156,284.2493591308594,292.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352516546845,9.986276694462504e-09,0.0010352416429668,-0.0252109561115503,0.0,0.0,0.0,-0.0097634363919496,60.0,-6.194325923919678,-0.0,-7.30722149455687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,9.732570470077916e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0001024886587401,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.569777517346665e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001024886587401,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0004861620545852,293.16375732421875,294.1499938964844,284.3920593261719,284.3920593261719,287.3025207519531,284.275146484375,292.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369938099756,1.0189996402232282e-08,0.0010369836818426,-0.0257442835718393,0.0,0.0,0.0,-0.0098644280806183,60.0,-6.185957908630371,-0.0,-7.331835405466337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.765591676114128e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0001028363840305,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.59546019253321e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001028363840305,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004878115432802,293.1629333496094,294.1499938964844,284.4395751953125,284.4395751953125,287.2496643066406,284.32696533203125,292.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601413968913675e-08,0.0010405015200376,-0.0268212892115116,0.0,0.0,0.0,-0.0100683849304914,60.0,-6.169325351715088,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.765591676114128e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0001028363840305,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.59546019253321e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001028363840305,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004878115432802,293.1629333496094,294.1499938964844,284.4395751953125,284.4395751953125,287.2496643066406,284.32696533203125,292.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601413968913675e-08,0.0010405015200376,-0.0268212892115116,0.0,0.0,0.0,-0.0100683849304914,60.0,-6.169325351715088,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001032188592944,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004896258469671,293.1620483398437,294.1499938964844,284.4864196777344,284.4864196777344,287.1983947753906,284.3788757324219,292.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053946202821407e-08,0.0010443709325045,-0.0280058179050683,0.0,0.0,0.0,-0.0102927237749099,60.0,-6.15394926071167,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001032188592944,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004896258469671,293.1620483398437,294.1499938964844,284.4864196777344,284.4864196777344,287.1983947753906,284.3788757324219,292.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053946202821407e-08,0.0010443709325045,-0.0280058179050683,0.0,0.0,0.0,-0.0102927237749099,60.0,-6.15394926071167,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0001035976310959,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.651685882592574e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0004914225428365,293.1611633300781,294.1499938964844,284.5322265625,284.5322265625,287.1485900878906,284.430419921875,292.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.150209616440634e-08,0.0010482029756531,-0.0291787609457969,0.0,0.0,0.0,-0.0105148907750844,60.0,-6.139925479888916,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0001035976310959,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.651685882592574e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0004914225428365,293.1611633300781,294.1499938964844,284.5322265625,284.5322265625,287.1485900878906,284.430419921875,292.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.150209616440634e-08,0.0010482029756531,-0.0291787609457969,0.0,0.0,0.0,-0.0105148907750844,60.0,-6.139925479888916,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001039206108544,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001039206108544,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004929546266794,293.1602478027344,294.1499938964844,284.57672119140625,284.57672119140625,287.1004333496094,284.4809265136719,292.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514826280996,1.1884237594017575e-08,0.0010514707537367,-0.0301788486540317,0.0,0.0,0.0,-0.0107043348252773,60.0,-6.124872207641602,-0.0,-7.538143620422488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001039206108544,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001039206108544,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004929546266794,293.1602478027344,294.1499938964844,284.57672119140625,284.57672119140625,287.1004333496094,284.4809265136719,292.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514826280996,1.1884237594017575e-08,0.0010514707537367,-0.0301788486540317,0.0,0.0,0.0,-0.0107043348252773,60.0,-6.124872207641602,-0.0,-7.538143620422488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.881500591291116e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001040569623,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,7.685611490160227e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001040569623,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0004936014302074,293.1597595214844,294.1499938964844,284.598388671875,284.598388671875,287.0770874023437,284.5054931640625,292.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528622660785,1.2045561881279813e-08,0.0010528501588851,-0.0306010171771049,0.0,0.0,0.0,-0.0107843102887272,60.0,-6.116209506988525,-0.0,-7.557937209412557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,9.893305104924366e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0001041812647599,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,7.694793021073565e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001041812647599,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004941910738125,293.1593017578125,294.1499938964844,284.6195983886719,284.6195983886719,287.0541381835937,284.5295715332031,292.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541200172156,1.2192637122154792e-08,0.0010541079100221,-0.0309858843684196,0.0,0.0,0.0,-0.0108572226017713,60.0,-6.107024669647217,-0.0,-7.576005600640201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.911633969750255e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001043742740876,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.709048077231273e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001043742740876,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.000495106622111,293.1582946777344,294.1499938964844,284.6605834960937,284.6605834960937,287.0093994140625,284.5762023925781,292.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560732334852,1.2421002892892833e-08,0.0010560608934611,-0.0315834432840347,0.0,0.0,0.0,-0.0109704341739416,60.0,-6.086790084838867,-0.0,-7.604102592040365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.911633969750255e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001043742740876,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.709048077231273e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001043742740876,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.000495106622111,293.1582946777344,294.1499938964844,284.6605834960937,284.6605834960937,287.0093994140625,284.5762023925781,292.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560732334852,1.2421002892892833e-08,0.0010560608934611,-0.0315834432840347,0.0,0.0,0.0,-0.0109704341739416,60.0,-6.086790084838867,-0.0,-7.604102592040365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.923298057401551e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.000104497106804,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.718120468780398e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.000104497106804,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004956892807967,293.15728759765625,294.1499938964844,284.6993713378906,284.6993713378906,286.9660339355469,284.62060546875,292.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573163162916,1.2566331086816264e-08,0.0010573037434369,-0.0319637022912502,0.0,0.0,0.0,-0.0110424803569912,60.0,-6.0639824867248535,-0.0,-7.62200969006699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.923298057401551e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.000104497106804,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.718120468780398e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.000104497106804,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004956892807967,293.15728759765625,294.1499938964844,284.6993713378906,284.6993713378906,286.9660339355469,284.62060546875,292.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573163162916,1.2566331086816264e-08,0.0010573037434369,-0.0319637022912502,0.0,0.0,0.0,-0.0110424803569912,60.0,-6.0639824867248535,-0.0,-7.62200969006699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,9.932380635291338e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,0.0001045927492668,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,7.725184696028009e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,0.0001045927492668,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0004961429513059,293.15625,294.1499938964844,284.73565673828125,284.73565673828125,286.9244689941406,284.66180419921875,292.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582838440313,1.2679492122913416e-08,0.0010582711547613,-0.0322597846388816,0.0,0.0,0.0,-0.0110985785722732,60.0,-6.040160179138184,-0.0,-7.635968302110997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,9.932380635291338e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,0.0001045927492668,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,7.725184696028009e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,0.0001045927492668,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0004961429513059,293.15625,294.1499938964844,284.73565673828125,284.73565673828125,286.9244689941406,284.66180419921875,292.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582838440313,1.2679492122913416e-08,0.0010582711547613,-0.0322597846388816,0.0,0.0,0.0,-0.0110985785722732,60.0,-6.040160179138184,-0.0,-7.635968302110997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.94247675407678e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001046990655595,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.733037637080997e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001046990655595,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0004966473206877,293.1551818847656,294.1499938964844,284.7691650390625,284.7691650390625,286.8839416503906,284.701171875,292.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059359521605,1.2805286608852384e-08,0.0010593467159196,-0.0325889140367507,0.0,0.0,0.0,-0.0111609390005469,60.0,-6.016984462738037,-0.0,-7.651500055771977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.94247675407678e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001046990655595,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.733037637080997e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001046990655595,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0004966473206877,293.1551818847656,294.1499938964844,284.7691650390625,284.7691650390625,286.8839416503906,284.701171875,292.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059359521605,1.2805286608852384e-08,0.0010593467159196,-0.0325889140367507,0.0,0.0,0.0,-0.0111609390005469,60.0,-6.016984462738037,-0.0,-7.651500055771977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.946871432475746e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0001047453479259,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,7.73645588196814e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0001047453479259,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.000496866821777,293.1546325683594,294.1499938964844,284.7847900390625,284.7847900390625,286.8642578125,284.7196044921875,292.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598278604447,1.2860044584783736e-08,0.0010598150547593,-0.032732181251049,0.0,0.0,0.0,-0.0111880861222743,60.0,-6.006174564361572,-0.0,-7.658265843701886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,9.950653475243598e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0001047851692419,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,7.739396824035794e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001047851692419,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004970557056367,293.1540832519531,294.1499938964844,284.7995910644531,284.7995910644531,286.8448791503906,284.7373046875,292.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602307738736,1.2907158897235153e-08,0.0010602179681882,-0.0328554436564445,0.0,0.0,0.0,-0.0112114427611231,60.0,-5.995644092559815,-0.0,-7.664089451964173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,9.956130088539794e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0001048428457579,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,7.743656897218898e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,0.0001048428457579,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004973293398506,293.1529541015625,294.1499938964844,284.8266296386719,284.8266296386719,286.8070373535156,284.7701721191406,292.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608144802972,1.2975398533399133e-08,0.0010608015581965,-0.0330339781939983,0.0,0.0,0.0,-0.0112452721223235,60.0,-5.975372314453125,-0.0,-7.672528568036796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,9.956130088539794e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0001048428457579,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,7.743656897218898e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,0.0001048428457579,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004973293398506,293.1529541015625,294.1499938964844,284.8266296386719,284.8266296386719,286.8070373535156,284.7701721191406,292.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608144802972,1.2975398533399133e-08,0.0010608015581965,-0.0330339781939983,0.0,0.0,0.0,-0.0112452721223235,60.0,-5.975372314453125,-0.0,-7.672528568036796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,9.959181625163184e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001048749763867,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,7.746030314592645e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0001048749763867,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0004974817275069,293.1517944335937,294.1499938964844,284.8500061035156,284.8500061035156,286.7702331542969,284.8000793457031,292.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611397447064,1.3013410793405455e-08,0.0010611267061904,-0.033133428543806,0.0,0.0,0.0,-0.0112641174346208,60.0,-5.955987453460693,-0.0,-7.677231650404792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,9.959181625163184e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001048749763867,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,7.746030314592645e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0001048749763867,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0004974817275069,293.1517944335937,294.1499938964844,284.8500061035156,284.8500061035156,286.7702331542969,284.8000793457031,292.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611397447064,1.3013410793405455e-08,0.0010611267061904,-0.033133428543806,0.0,0.0,0.0,-0.0112641174346208,60.0,-5.955987453460693,-0.0,-7.677231650404792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.964295895770192e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000104928833025,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,7.750008080620319e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.000104928833025,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004977372009307,293.1506042480469,294.1499938964844,284.87164306640625,284.87164306640625,286.73468017578125,284.8265991210937,292.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616844519972,1.307713493048368e-08,0.0010616714134812,-0.0333001427352428,0.0,0.0,0.0,-0.0112957069650292,60.0,-5.938663005828857,-0.0,-7.685118674771729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
