time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.964295895770192e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000104928833025,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,7.750008080620319e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.000104928833025,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004977372009307,293.1506042480469,294.1499938964844,284.87164306640625,284.87164306640625,286.73468017578125,284.8265991210937,292.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616844519972,1.307713493048368e-08,0.0010616714134812,-0.0333001427352428,0.0,0.0,0.0,-0.0112957069650292,60.0,-5.938663005828857,-0.0,-7.685118674771729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.974820568459108e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001050396604114,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.758193532936275e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0001050396604114,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000498262932524,293.1494140625,294.1499938964844,284.8937072753906,284.8937072753906,286.7000732421875,284.8515014648437,292.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628055315464,1.3208263816011367e-08,0.0010627923766151,-0.0336431935429573,0.0,0.0,0.0,-0.0113607114180922,60.0,-5.923587799072266,-0.0,-7.70136097116847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.974820568459108e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001050396604114,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.758193532936275e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0001050396604114,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000498262932524,293.1494140625,294.1499938964844,284.8937072753906,284.8937072753906,286.7000732421875,284.8515014648437,292.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628055315464,1.3208263816011367e-08,0.0010627923766151,-0.0336431935429573,0.0,0.0,0.0,-0.0113607114180922,60.0,-5.923587799072266,-0.0,-7.70136097116847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.98306495603174e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001051264771376,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.764605834381655e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001051264771376,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000498674751725,293.1488037109375,294.1499938964844,284.90484619140625,284.90484619140625,286.68316650390625,284.8636169433594,292.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063683652319,1.3310982538428108e-08,0.0010636703809723,-0.0339119099080562,0.0,0.0,0.0,-0.0114116324111819,60.0,-5.917452335357666,-0.0,-7.714096739164233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.993495768867432e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0001052363222697,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.772719254717231e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001052363222697,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0004991958267055,293.1481628417969,294.1499938964844,284.91607666015625,284.91607666015625,286.66650390625,284.8756408691406,292.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647950693964,1.3440947910225988e-08,0.0010647816816344,-0.0342518985271453,0.0,0.0,0.0,-0.0114760613068938,60.0,-5.912441253662109,-0.0,-7.730225348723253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001002046992653,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.000105520375655,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.793698750901967e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.000105520375655,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0005005432176403,293.1468811035156,294.1499938964844,284.9386901855469,284.9386901855469,286.63385009765625,284.8995056152344,292.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676686652004,1.3777032847883676e-08,0.0010676549281924,-0.0351310297846794,0.0,0.0,0.0,-0.0116426702588796,60.0,-5.905618190765381,-0.0,-7.772011656470569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001002046992653,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.000105520375655,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.793698750901967e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.000105520375655,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0005005432176403,293.1468811035156,294.1499938964844,284.9386901855469,284.9386901855469,286.63385009765625,284.8995056152344,292.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676686652004,1.3777032847883676e-08,0.0010676549281924,-0.0351310297846794,0.0,0.0,0.0,-0.0116426702588796,60.0,-5.905618190765381,-0.0,-7.772011656470569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005584708764,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001058929119608,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.821214239811525e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001058929119608,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0005023104022257,293.1455993652344,294.1499938964844,284.9614562988281,284.9614562988281,286.60211181640625,284.92340087890625,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714378440752,1.4217822474904553e-08,0.0010714236414059,-0.0362839326262474,0.0,0.0,0.0,-0.0118611864745616,60.0,-5.90331506729126,-0.0,-7.826986347936329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005584708764,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001058929119608,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.821214239811525e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001058929119608,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0005023104022257,293.1455993652344,294.1499938964844,284.9614562988281,284.9614562988281,286.60211181640625,284.92340087890625,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714378440752,1.4217822474904553e-08,0.0010714236414059,-0.0362839326262474,0.0,0.0,0.0,-0.0118611864745616,60.0,-5.90331506729126,-0.0,-7.826986347936329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001009898842312,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001063472082023,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.854768773540854e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001063472082023,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000504465366248,293.1442565917969,294.1499938964844,284.9842834472656,284.9842834472656,286.5713195800781,284.94744873046875,292.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760343866422,1.4755350719042326e-08,0.0010760196018964,-0.0376896634697914,0.0,0.0,0.0,-0.0121276602149009,60.0,-5.905821800231934,-0.0,-7.89428824532479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001009898842312,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001063472082023,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.854768773540854e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001063472082023,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000504465366248,293.1442565917969,294.1499938964844,284.9842834472656,284.9842834472656,286.5713195800781,284.94744873046875,292.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760343866422,1.4755350719042326e-08,0.0010760196018964,-0.0376896634697914,0.0,0.0,0.0,-0.0121276602149009,60.0,-5.905821800231934,-0.0,-7.89428824532479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001014963709167,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001068805649993,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.894162263255566e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001068805649993,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005069954204373,293.14288330078125,294.1499938964844,285.00714111328125,285.00714111328125,286.5413513183594,284.9716491699219,292.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814305860549,1.5386426355235017e-08,0.0010814152192324,-0.039339754730463,0.0,0.0,0.0,-0.0124405082315206,60.0,-5.91238260269165,-0.0,-7.973670079763907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001014963709167,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001068805649993,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.894162263255566e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001068805649993,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005069954204373,293.14288330078125,294.1499938964844,285.00714111328125,285.00714111328125,286.5413513183594,284.9716491699219,292.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814305860549,1.5386426355235017e-08,0.0010814152192324,-0.039339754730463,0.0,0.0,0.0,-0.0124405082315206,60.0,-5.91238260269165,-0.0,-7.973670079763907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001017696704366,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001071683655027,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.915418973425403e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001071683655027,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005083605647087,293.1421813964844,294.1499938964844,285.0185241699219,285.0185241699219,286.5267028808594,284.9837951660156,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843422496691,1.5726953961348045e-08,0.0010843265336006,-0.0402300171554088,0.0,0.0,0.0,-0.0126093197613954,60.0,-5.917191982269287,-0.0,-8.016668573418428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001020582931232,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001074723040801,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.937867485452443e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001074723040801,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0005098023102618,293.1414794921875,294.1499938964844,285.0299072265625,285.0299072265625,286.5123291015625,284.9959411621094,292.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874177096411,1.6086577403484625e-08,0.0010874016443267,-0.0411700941622257,0.0,0.0,0.0,-0.0127876000478863,60.0,-5.922868251800537,-0.0,-8.06220441518235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001026580575853,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001081038790289,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.984515832504258e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001081038790289,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.000512798258569,293.1400451660156,294.1499938964844,285.052490234375,285.052490234375,286.4841003417969,285.02020263671875,292.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938078630715,1.6833878291322435e-08,0.0010937910992652,-0.0431232415139675,0.0,0.0,0.0,-0.0131580661982297,60.0,-5.935938358306885,-0.0,-8.157240216633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001026580575853,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001081038790289,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.984515832504258e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001081038790289,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.000512798258569,293.1400451660156,294.1499938964844,285.052490234375,285.052490234375,286.4841003417969,285.02020263671875,292.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938078630715,1.6833878291322435e-08,0.0010937910992652,-0.0431232415139675,0.0,0.0,0.0,-0.0131580661982297,60.0,-5.935938358306885,-0.0,-8.157240216633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001032908621709,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000108770247607,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,8.03373332018964e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.000108770247607,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0005159592255949,293.1385498046875,294.1499938964844,285.0748596191406,285.0748596191406,286.4566955566406,285.0443420410156,292.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005504056811,1.762235868341122e-08,0.0011005328269675,-0.0451834872364997,0.0,0.0,0.0,-0.0135489478707313,60.0,-5.950991153717041,-0.0,-8.258115258286126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001032908621709,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000108770247607,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,8.03373332018964e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.000108770247607,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0005159592255949,293.1385498046875,294.1499938964844,285.0748596191406,285.0748596191406,286.4566955566406,285.0443420410156,292.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005504056811,1.762235868341122e-08,0.0011005328269675,-0.0451834872364997,0.0,0.0,0.0,-0.0135489478707313,60.0,-5.950991153717041,-0.0,-8.258115258286126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001036653338815,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001091645826818,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.062858978519216e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001091645826818,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0005178297869861,293.1376953125,294.1499938964844,285.0872497558594,285.0872497558594,286.4416809082031,285.0577392578125,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045400751754,1.8088956110773324e-08,0.0011045220308005,-0.0464024096727371,0.0,0.0,0.0,-0.0137802567332983,60.0,-5.960434913635254,-0.0,-8.3181014076672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001039353519445,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001094489271054,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,8.083861030172557e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001094489271054,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0005191786331124,293.13702392578125,294.1499938964844,285.096923828125,285.096923828125,286.4300537109375,285.06817626953125,292.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074173962697,1.8425406977939932e-08,0.0011073988862335,-0.0472812168300151,0.0,0.0,0.0,-0.0139470500871539,60.0,-5.9676432609558105,-0.0,-8.361489989283656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001043469965225,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001098824068321,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.115877426462248e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001098824068321,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005212348187342,293.1354675292969,294.1499938964844,285.1185607910156,285.1185607910156,286.4042358398437,285.0914306640625,292.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118042748421,1.8938324686246243e-08,0.0011117852991446,-0.0486207455396652,0.0,0.0,0.0,-0.014201327227056,60.0,-5.977873802185059,-0.0,-8.427853259718179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001043469965225,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001098824068321,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.115877426462248e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001098824068321,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005212348187342,293.1354675292969,294.1499938964844,285.1185607910156,285.1185607910156,286.4042358398437,285.0914306640625,292.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118042748421,1.8938324686246243e-08,0.0011117852991446,-0.0486207455396652,0.0,0.0,0.0,-0.014201327227056,60.0,-5.977873802185059,-0.0,-8.427853259718179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001044304081005,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001099702494684,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.122364670271054e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001099702494684,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0005216515273787,293.1346740722656,294.1499938964844,285.12921142578125,285.12921142578125,286.39166259765625,285.1027526855469,292.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126934550702,1.9042255772205863e-08,0.0011126744793727,-0.0488921403884887,0.0,0.0,0.0,-0.0142528526484966,60.0,-5.977560520172119,-0.0,-8.441332255415548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001044177042786,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001099568689824,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,8.121377322822809e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001099568689824,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0005215880810283,293.1338806152344,294.1499938964844,285.1397399902344,285.1397399902344,286.3792724609375,285.1138610839844,292.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125589953735,1.9026430209123653e-08,0.001112540019676,-0.0488508120179176,0.0,0.0,0.0,-0.0142450109124183,60.0,-5.973092079162598,-0.0,-8.4392787869092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001042157309711,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001097441854653,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,8.105667802738026e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001097441854653,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0005205791676416,293.1322631835937,294.1499938964844,285.1603698730469,285.1603698730469,286.35528564453125,285.13525390625,292.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104071745648,1.8774759524831097e-08,0.001110388431698,-0.0481936037540435,0.0,0.0,0.0,-0.0141202500090003,60.0,-5.951040744781494,-0.0,-8.406662033166867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001042157309711,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001097441854653,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,8.105667802738026e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001097441854653,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0005205791676416,293.1322631835937,294.1499938964844,285.1603698730469,285.1603698730469,286.35528564453125,285.13525390625,292.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104071745648,1.8774759524831097e-08,0.001110388431698,-0.0481936037540435,0.0,0.0,0.0,-0.0141202500090003,60.0,-5.951040744781494,-0.0,-8.406662033166867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001039075505104,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001094196559279,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,8.081698615569621e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001094196559279,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005190397496335,293.1306457519531,294.1499938964844,285.18035888671875,285.18035888671875,286.3321533203125,285.15582275390625,292.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107124146074,1.839075025600324e-08,0.0011071057524532,-0.0471906960010528,0.0,0.0,0.0,-0.0139298839494585,60.0,-5.920220851898193,-0.0,-8.35701499113384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001039075505104,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001094196559279,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,8.081698615569621e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001094196559279,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005190397496335,293.1306457519531,294.1499938964844,285.18035888671875,285.18035888671875,286.3321533203125,285.15582275390625,292.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107124146074,1.839075025600324e-08,0.0011071057524532,-0.0471906960010528,0.0,0.0,0.0,-0.0139298839494585,60.0,-5.920220851898193,-0.0,-8.35701499113384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001034011365845,296.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001088863718905,296.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,8.04231021902524e-05,296.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001088863718905,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0005165101028978,293.12896728515625,294.1499938964844,285.1996154785156,285.1996154785156,286.3100891113281,285.1752624511719,292.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017287615686,1.7759736792299918e-08,0.0011017109500244,-0.0455423891544342,0.0,0.0,0.0,-0.0136170694604516,60.0,-5.878740310668945,-0.0,-8.275753771158635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001034011365845,296.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001088863718905,296.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,8.04231021902524e-05,296.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001088863718905,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0005165101028978,293.12896728515625,294.1499938964844,285.1996154785156,285.1996154785156,286.3100891113281,285.1752624511719,292.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017287615686,1.7759736792299918e-08,0.0011017109500244,-0.0455423891544342,0.0,0.0,0.0,-0.0136170694604516,60.0,-5.878740310668945,-0.0,-8.275753771158635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001027632679324,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001082146700355,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,7.992698374437168e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001082146700355,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0005133238155394,293.1272888183594,294.1499938964844,285.2181091308594,285.2181091308594,286.2888488769531,285.19390869140625,292.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949327843263,1.6964939675290225e-08,0.0010949157876893,-0.0434657260775566,0.0,0.0,0.0,-0.0132230594754219,60.0,-5.830267429351807,-0.0,-8.173963550461849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001027632679324,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001082146700355,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,7.992698374437168e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001082146700355,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0005133238155394,293.1272888183594,294.1499938964844,285.2181091308594,285.2181091308594,286.2888488769531,285.19390869140625,292.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949327843263,1.6964939675290225e-08,0.0010949157876893,-0.0434657260775566,0.0,0.0,0.0,-0.0132230594754219,60.0,-5.830267429351807,-0.0,-8.173963550461849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001023874137899,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001078188724932,296.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,7.963465031934902e-05,296.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001078188724932,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005114463274367,293.1264343261719,294.1499938964844,285.2270202636719,285.2270202636719,286.2785949707031,285.20281982421875,292.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909283300861,1.6496617405437064e-08,0.0010909117991104,-0.0422418303787708,0.0,0.0,0.0,-0.0129908947274088,60.0,-5.802926063537598,-0.0,-8.114280802828945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001019874835037,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001073977327905,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,7.932359585538507e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001073977327905,296.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0005094485823065,293.1256103515625,294.1499938964844,285.2357177734375,285.2357177734375,286.2685241699219,285.21148681640625,292.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866672964766,1.5998306679421148e-08,0.0010866513475775,-0.0409393534064292,0.0,0.0,0.0,-0.0127438632771372,60.0,-5.774104118347168,-0.0,-8.0510147881796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001011317872325,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001064966418198,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,7.865805673645809e-05,296.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0001064966418198,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0005051742191426,293.1239013671875,294.1499938964844,285.2523803710937,285.2523803710937,286.24908447265625,285.2279663085937,292.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775502305477,1.4932110659060527e-08,0.0010775352129712,-0.0381518676877021,0.0,0.0,0.0,-0.0122153088450431,60.0,-5.712935447692871,-0.0,-7.916482047676254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001011317872325,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001064966418198,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,7.865805673645809e-05,296.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0001064966418198,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0005051742191426,293.1239013671875,294.1499938964844,285.2523803710937,285.2523803710937,286.24908447265625,285.2279663085937,292.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775502305477,1.4932110659060527e-08,0.0010775352129712,-0.0381518676877021,0.0,0.0,0.0,-0.0122153088450431,60.0,-5.712935447692871,-0.0,-7.916482047676254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.000100238037703,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001055554821505,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,7.796291902195662e-05,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001055554821505,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0005007097497582,293.1221618652344,294.1499938964844,285.2679748535156,285.2679748535156,286.2304382324219,285.2433776855469,292.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818512556440511e-08,0.0010680134873837,-0.0352395251393318,0.0,0.0,0.0,-0.0116632534191012,60.0,-5.649123668670654,-0.0,-7.777175881074072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.000100238037703,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001055554821505,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,7.796291902195662e-05,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001055554821505,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0005007097497582,293.1221618652344,294.1499938964844,285.2679748535156,285.2679748535156,286.2304382324219,285.2433776855469,292.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818512556440511e-08,0.0010680134873837,-0.0352395251393318,0.0,0.0,0.0,-0.0116632534191012,60.0,-5.649123668670654,-0.0,-7.777175881074072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.966422658180818e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001049512356985,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.751662633381784e-05,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001049512356985,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0004978434881195,293.1210632324219,294.1499938964844,285.27740478515625,285.27740478515625,286.21893310546875,285.25262451171875,292.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619133245199,1.3103567120253956e-08,0.0010619002860039,-0.0333692878484725,0.0,0.0,0.0,-0.0113088246434926,60.0,-5.607988834381104,-0.0,-7.688390724069907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,9.93447392829694e-05,296.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001046147954184,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.726813055342063e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001046147954184,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0004962475504726,293.1204528808594,294.1499938964844,285.2825012207031,285.2825012207031,286.21258544921875,285.25762939453125,292.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585091076791,1.2705490881614878e-08,0.001058496418409,-0.0323278084397316,0.0,0.0,0.0,-0.0111114820465445,60.0,-5.585010528564453,-0.0,-7.639176402562954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
