time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846580,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,9.84824146144092e-05,296.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001037067195284,296.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.65974327805452e-05,296.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001037067195284,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.000491940008942,293.11871337890625,294.1499938964844,285.2958068847656,285.2958068847656,286.1954650878906,285.270751953125,292.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493210284039,1.1631071217266252e-08,0.0010493093868717,-0.0295163039118051,0.0,0.0,0.0,-0.0105788465589284,60.0,-5.522549629211426,-0.0,-7.50713340380571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,9.84824146144092e-05,296.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001037067195284,296.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.65974327805452e-05,296.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001037067195284,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.000491940008942,293.11871337890625,294.1499938964844,285.2958068847656,285.2958068847656,286.1954650878906,285.270751953125,292.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493210284039,1.1631071217266252e-08,0.0010493093868717,-0.0295163039118051,0.0,0.0,0.0,-0.0105788465589284,60.0,-5.522549629211426,-0.0,-7.50713340380571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,9.807272726902738e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001032752988976,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,7.627878221683204e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001032752988976,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0004898935439996,293.1178283691406,294.1499938964844,285.302001953125,285.302001953125,286.18719482421875,285.2768859863281,292.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449558030813,1.1120623533145137e-08,0.0010449446272104,-0.0281803365796804,0.0,0.0,0.0,-0.0103257969021797,60.0,-5.492619514465332,-0.0,-7.4448038844821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,9.767997107701376e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001028617189149,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.597331568831578e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001028617189149,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0004879316838923,293.116943359375,294.1499938964844,285.307861328125,285.307861328125,286.1790771484375,285.28271484375,292.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407709050923,1.0631280744632932e-08,0.0010407601948827,-0.0268994681537151,0.0,0.0,0.0,-0.010083207860589,60.0,-5.46369218826294,-0.0,-7.385295219819454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.696251072455198e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001021061907522,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,7.541528611909598e-05,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001021061907522,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0004843478091061,293.1151733398437,294.1499938964844,285.3185729980469,285.3185729980469,286.16326904296875,285.2935791015625,292.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331260273233,9.737367356876804e-09,0.0010331163648515,-0.0245592910796403,0.0,0.0,0.0,-0.0096400566399097,60.0,-5.409729957580566,-0.0,-7.27720248505648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.696251072455198e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001021061907522,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,7.541528611909598e-05,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001021061907522,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0004843478091061,293.1151733398437,294.1499938964844,285.3185729980469,285.3185729980469,286.16326904296875,285.2935791015625,292.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331260273233,9.737367356876804e-09,0.0010331163648515,-0.0245592910796403,0.0,0.0,0.0,-0.0096400566399097,60.0,-5.409729957580566,-0.0,-7.27720248505648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,9.635039896238597e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001014616063912,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,7.493919838452712e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001014616063912,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0004812901897821,293.1134033203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1480407714844,285.30340576171875,292.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266039753332,8.974724075017093e-09,0.0010265948949381,-0.0225624497979879,0.0,0.0,0.0,-0.0092619806528091,60.0,-5.361704349517822,-0.0,-7.185612105331529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,9.635039896238597e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001014616063912,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,7.493919838452712e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001014616063912,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0004812901897821,293.1134033203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1480407714844,285.30340576171875,292.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266039753332,8.974724075017093e-09,0.0010265948949381,-0.0225624497979879,0.0,0.0,0.0,-0.0092619806528091,60.0,-5.361704349517822,-0.0,-7.185612105331529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.585724910721184e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001009422994684,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,7.455563900293782e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001009422994684,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004788268124684,293.11163330078125,294.1499938964844,285.3356018066406,285.3356018066406,286.1332397460937,285.3122253417969,292.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021348987706,8.360304448729039e-09,0.0010213406058028,-0.0209535118192434,0.0,0.0,0.0,-0.0089573841542005,60.0,-5.321062088012695,-0.0,-7.112244304607884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.585724910721184e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001009422994684,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,7.455563900293782e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001009422994684,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004788268124684,293.11163330078125,294.1499938964844,285.3356018066406,285.3356018066406,286.1332397460937,285.3122253417969,292.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021348987706,8.360304448729039e-09,0.0010213406058028,-0.0209535118192434,0.0,0.0,0.0,-0.0089573841542005,60.0,-5.321062088012695,-0.0,-7.112244304607884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.54813658609055e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001005464728223,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,7.426328375004232e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001005464728223,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004769491788465,293.1098327636719,294.1499938964844,285.341796875,285.341796875,286.11895751953125,285.3199462890625,292.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173436021432,7.891988396124816e-09,0.0010173358023166,-0.0197270549833774,0.0,0.0,0.0,-0.0087252184748649,60.0,-5.28841495513916,-0.0,-7.056575412889289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.54813658609055e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001005464728223,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,7.426328375004232e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001005464728223,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004769491788465,293.1098327636719,294.1499938964844,285.341796875,285.341796875,286.11895751953125,285.3199462890625,292.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173436021432,7.891988396124816e-09,0.0010173358023166,-0.0197270549833774,0.0,0.0,0.0,-0.0087252184748649,60.0,-5.28841495513916,-0.0,-7.056575412889289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,9.5335315563716e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001003926809062,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,7.414969149976969e-05,296.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001003926809062,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0004762196331284,293.1089172363281,294.1499938964844,285.3442687988281,285.3442687988281,286.1119689941406,285.3233947753906,292.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015787362121,7.710026395102432e-09,0.0010157796787098,-0.0192504972219467,0.0,0.0,0.0,-0.0086350115016102,60.0,-5.2750444412231445,-0.0,-7.035004756517085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,9.521124593447894e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001002620265353,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,7.405319047393277e-05,296.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.0001002620265353,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0004755998961627,293.1080017089844,294.1499938964844,285.3462829589844,285.3462829589844,286.1050720214844,285.3265991210937,292.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014464884065,7.555446046580983e-09,0.0010144574334844,-0.0188456438481807,0.0,0.0,0.0,-0.0085583766922354,60.0,-5.263309478759766,-0.0,-7.016705438900317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.503083128947765e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.000100072044006,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,7.391287363134325e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.000100072044006,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0004746986960526,293.1061706542969,294.1499938964844,285.3490600585937,285.3490600585937,286.09149169921875,285.3321838378906,292.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125427506864,7.330671181193793e-09,0.0010125354165211,-0.018256926909089,0.0,0.0,0.0,-0.0084469467401504,60.0,-5.244561672210693,-0.0,-6.990139667095718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.503083128947765e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.000100072044006,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,7.391287363134325e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.000100072044006,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0004746986960526,293.1061706542969,294.1499938964844,285.3490600585937,285.3490600585937,286.09149169921875,285.3321838378906,292.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125427506864,7.330671181193793e-09,0.0010125354165211,-0.018256926909089,0.0,0.0,0.0,-0.0084469467401504,60.0,-5.244561672210693,-0.0,-6.990139667095718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.49287714320235e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,9.996457083616406e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,7.38334929337725e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,9.996457083616406e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0004741888842545,293.10430908203125,294.1499938964844,285.3500061035156,285.3500061035156,286.0782470703125,285.33660888671875,292.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114550823345,7.203516005915844e-09,0.0010114478645846,-0.0179238822311162,0.0,0.0,0.0,-0.008383909240365,60.0,-5.232007026672363,-0.0,-6.975133004516465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.49287714320235e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,9.996457083616406e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,7.38334929337725e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,9.996457083616406e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0004741888842545,293.10430908203125,294.1499938964844,285.3500061035156,285.3500061035156,286.0782470703125,285.33660888671875,292.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114550823345,7.203516005915844e-09,0.0010114478645846,-0.0179238822311162,0.0,0.0,0.0,-0.008383909240365,60.0,-5.232007026672363,-0.0,-6.975133004516465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,9.488423529546708e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,9.991767001338304e-05,296.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,7.379885209957138e-05,296.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.991767001338304e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0004739664145745,293.1029663085937,294.1499938964844,285.3500061035156,285.3500061035156,286.06884765625,285.3391418457031,292.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109804570674,7.1480252827882396e-09,0.0010109732393175,-0.0177785400301218,0.0,0.0,0.0,-0.008356399834156,60.0,-5.225740432739258,-0.0,-6.96858961646285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.486974158789964e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.990240505430847e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,7.378757436526939e-05,296.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.990240505430847e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004738940042443,293.1024475097656,294.1499938964844,285.3500061035156,285.3500061035156,286.0652160644531,285.34002685546875,292.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108259739354,7.129966395069687e-09,0.0010108188726007,-0.017731238156557,0.0,0.0,0.0,-0.0083474470302462,60.0,-5.223667144775391,-0.0,-6.966460830426513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.482770110480487e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.985813812818378e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,7.375488348770887e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0004736840201076,293.1005554199219,294.1499938964844,285.3500061035156,285.3500061035156,286.05242919921875,285.3425598144531,292.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.0775927341060205e-09,0.0010103710228577,-0.0175940599292516,0.0,0.0,0.0,-0.0083214826881885,60.0,-5.217579364776611,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.482770110480487e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.985813812818378e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,7.375488348770887e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0004736840201076,293.1005554199219,294.1499938964844,285.3500061035156,285.3500061035156,286.05242919921875,285.3425598144531,292.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.0775927341060205e-09,0.0010103710228577,-0.0175940599292516,0.0,0.0,0.0,-0.0083214826881885,60.0,-5.217579364776611,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,9.481149027124049e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,9.984106873162092e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,7.374227425316349e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,9.984106873162092e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0004736030532512,293.0995788574219,294.1499938964844,285.3500061035156,285.3500061035156,286.046142578125,285.34356689453125,292.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102053638547,7.0573960009312495e-09,0.0010101982625201,-0.0175411589443683,0.0,0.0,0.0,-0.0083114700391888,60.0,-5.214995384216309,-0.0,-6.957908738058904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,9.479787695454434e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.982672781916337e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.373168045887724e-05,296.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,9.982672781916337e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0004735350084956,293.0986328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0398864746094,285.34442138671875,292.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100601939484,7.0404277963120884e-09,0.0010100532090291,-0.0174967143684625,0.0,0.0,0.0,-0.0083030583336949,60.0,-5.2126054763793945,-0.0,-6.955909981343211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.371547690127045e-05,296.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,9.98047908069566e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004734309623017,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0275573730469,285.3458251953125,292.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.014474778799241e-09,0.0010098312050104,-0.0174287352710962,0.0,0.0,0.0,-0.0082901921123266,60.0,-5.208267211914063,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.371547690127045e-05,296.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,9.98047908069566e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004734309623017,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0275573730469,285.3458251953125,292.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.014474778799241e-09,0.0010098312050104,-0.0174287352710962,0.0,0.0,0.0,-0.0082901921123266,60.0,-5.208267211914063,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.476327250013128e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004733621608465,293.0947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.01544189453125,285.34686279296875,292.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997319168533522e-09,0.0010096845217049,-0.017383798956871,0.0,0.0,0.0,-0.0082816872745752,60.0,-5.204420566558838,-0.0,-6.950833153496205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.476327250013128e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004733621608465,293.0947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.01544189453125,285.34686279296875,292.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997319168533522e-09,0.0010096845217049,-0.017383798956871,0.0,0.0,0.0,-0.0082816872745752,60.0,-5.204420566558838,-0.0,-6.950833153496205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.978189336834475e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,7.369856757577509e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.978189336834475e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0004733223468065,293.0927429199219,294.1499938964844,285.3500061035156,285.3500061035156,286.0035705566406,285.34765625,292.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987388889712065e-09,0.0010095995385199,-0.0173577908426523,0.0,0.0,0.0,-0.0082767643034458,60.0,-5.200953006744385,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.978189336834475e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,7.369856757577509e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.978189336834475e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0004733223468065,293.0927429199219,294.1499938964844,285.3500061035156,285.3500061035156,286.0035705566406,285.34765625,292.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987388889712065e-09,0.0010095995385199,-0.0173577908426523,0.0,0.0,0.0,-0.0082767643034458,60.0,-5.200953006744385,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.475254773860796e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.977899753721432e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,7.369642844423652e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,9.977899753721432e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0004733086097985,293.0907287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.9919128417969,285.3482360839844,292.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095771867781,6.9839574123875545e-09,0.0010095702018588,-0.0173488017171621,0.0,0.0,0.0,-0.0082750637084245,60.0,-5.197807788848877,-0.0,-6.949260011879232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.475254773860796e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.977899753721432e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,7.369642844423652e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,9.977899753721432e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0004733086097985,293.0907287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.9919128417969,285.3482360839844,292.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095771867781,6.9839574123875545e-09,0.0010095702018588,-0.0173488017171621,0.0,0.0,0.0,-0.0082750637084245,60.0,-5.197807788848877,-0.0,-6.949260011879232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.475310798734426e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,9.977958688978106e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.369685772573575e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,9.977958688978106e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0004733114037662,293.0897216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9861755371094,285.34844970703125,292.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095831239596,6.984654188357808e-09,0.0010095761390402,-0.0173506271094083,0.0,0.0,0.0,-0.0082754082977771,60.0,-5.196352958679199,-0.0,-6.94934243483658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.475483966525644e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.978141315514222e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,7.369821105385199e-05,296.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.978141315514222e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0004733200476039,293.0887145996094,294.1499938964844,285.3500061035156,285.3500061035156,285.98046875,285.3486633300781,292.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096016339957,6.9868155705421495e-09,0.0010095946490764,-0.0173562876880168,0.0,0.0,0.0,-0.0082764802500605,60.0,-5.194967746734619,-0.0,-6.949596809135984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,7.370381354121491e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0004733560490421,293.086669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.96923828125,285.3489990234375,292.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995794166186897e-09,0.0010096713667735,-0.017379805445671,0.0,0.0,0.0,-0.0082809310406446,60.0,-5.192387580871582,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,7.370381354121491e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0004733560490421,293.086669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.96923828125,285.3489990234375,292.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995794166186897e-09,0.0010096713667735,-0.017379805445671,0.0,0.0,0.0,-0.0082809310406446,60.0,-5.192387580871582,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.371332321781665e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0004734171379823,293.0845947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9581604003906,285.3492431640625,292.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029090620012e-09,0.0010098016355186,-0.0174197107553482,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.190090179443359,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.371332321781665e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0004734171379823,293.0845947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9581604003906,285.3492431640625,292.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029090620012e-09,0.0010098016355186,-0.0174197107553482,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.190090179443359,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.478746505919844e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.981576295103878e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.372358231805265e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0004734829999506,293.0829467773437,294.1499938964844,285.3500061035156,285.3500061035156,285.9494323730469,285.3493957519531,292.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459059116836e-09,0.0010099421488121,-0.017462745308876,0.0,0.0,0.0,-0.0082966284826397,60.0,-5.1884636878967285,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.479119762545452e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.981969924410804e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,7.372648542514071e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.981969924410804e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0004735016846098,293.08251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9472961425781,285.34942626953125,292.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032114446303694e-09,0.0010099819628521,-0.0174749381840229,0.0,0.0,0.0,-0.0082989362999796,60.0,-5.188083171844482,-0.0,-6.954930853453335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.984185453504324e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,7.374284905381501e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0004736067494377,293.0804138183594,294.1499938964844,285.3500061035156,285.3500061035156,285.9366149902344,285.3495788574219,292.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.0583263678258845e-09,0.0010102060623466,-0.0175435952842235,0.0,0.0,0.0,-0.0083119310438632,60.0,-5.186333179473877,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
