time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004693185619544,293.03289794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7568054199219,285.3500061035156,292.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.9887796943769445e-09,0.0010010607074946,-0.0147419655695557,0.0,0.0,0.0,-0.0077817123383283,60.0,-5.089052200317383,-0.0,-6.832588184124688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.888057684293015e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.303285383386537e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.888057684293015e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004690468776971,293.0316467285156,294.1499938964844,285.3500061035156,285.3500061035156,285.75323486328125,285.3500061035156,292.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016121845923e-09,0.0010004815412685,-0.0145644508302211,0.0,0.0,0.0,-0.0077481199987232,60.0,-5.084809303283691,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0004685177991632,293.0291748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.74615478515625,285.3500061035156,292.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.0,0.0,-0.0076827011071145,60.0,-5.076418399810791,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0004685177991632,293.0291748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.74615478515625,285.3500061035156,292.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.0,0.0,-0.0076827011071145,60.0,-5.076418399810791,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0004680290294345,293.02667236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7392272949219,285.3500061035156,292.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149416410666e-09,0.0009983102791011,-0.0138993998989462,0.0,0.0,0.0,-0.0076222652569413,60.0,-5.068339347839356,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0004680290294345,293.02667236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7392272949219,285.3500061035156,292.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149416410666e-09,0.0009983102791011,-0.0138993998989462,0.0,0.0,0.0,-0.0076222652569413,60.0,-5.068339347839356,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004675972450058,293.0241394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7323913574219,285.3500061035156,292.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.559457783022026e-09,0.0009973895503208,-0.0136172771453857,0.0,0.0,0.0,-0.0075688785873353,60.0,-5.060768127441406,-0.0,-6.782561001728028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004675972450058,293.0241394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7323913574219,285.3500061035156,292.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.559457783022026e-09,0.0009973895503208,-0.0136172771453857,0.0,0.0,0.0,-0.0075688785873353,60.0,-5.060768127441406,-0.0,-6.782561001728028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0004672495124395,293.0216064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7257385253906,285.3500061035156,292.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.4727276044275194e-09,0.0009966478683054,-0.0133900651708245,0.0,0.0,0.0,-0.007525882218033,60.0,-5.054006099700928,-0.0,-6.77247697922212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0004672495124395,293.0216064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7257385253906,285.3500061035156,292.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.4727276044275194e-09,0.0009966478683054,-0.0133900651708245,0.0,0.0,0.0,-0.007525882218033,60.0,-5.054006099700928,-0.0,-6.77247697922212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,9.350967593491076e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,9.847019100561738e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,7.272975199157372e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489196777344,0.0,0.0,9.847019100561738e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0004671002097893,293.0203552246094,294.1499938964844,285.3500061035156,285.3500061035156,285.722412109375,285.3500061035156,292.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996334827505,5.435489836003171e-09,0.0009963294724002,-0.0132925100624561,0.0,0.0,0.0,-0.0075074220076203,60.0,-5.05082893371582,-0.0,-6.768149063418606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.348637831863016e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.844565647654235e-05,296.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,7.271162758115679e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,9.844565647654235e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,0.0004669837944675,293.0190734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.7191467285156,285.3500061035156,292.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960867464542,5.406460168444482e-09,0.0009960812749341,-0.0132164591923356,0.0,0.0,0.0,-0.0074930312111973,60.0,-5.047990322113037,-0.0,-6.764776827594687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,0.000466828350909,293.0165100097656,294.1499938964844,285.3500061035156,285.3500061035156,285.71270751953125,285.3500061035156,292.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.3676862954432644e-09,0.0009957492584362,-0.0131148789077997,0.0,0.0,0.0,-0.0074738068506121,60.0,-5.043127059936523,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,0.000466828350909,293.0165100097656,294.1499938964844,285.3500061035156,285.3500061035156,285.71270751953125,285.3500061035156,292.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.3676862954432644e-09,0.0009957492584362,-0.0131148789077997,0.0,0.0,0.0,-0.0074738068506121,60.0,-5.043127059936523,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0004667754983529,293.0139465332031,294.1499938964844,285.3500061035156,285.3500061035156,285.7063903808594,285.3500061035156,292.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.354507504051753e-09,0.0009956365684047,-0.0130803538486361,0.0,0.0,0.0,-0.0074672736227512,60.0,-5.039356231689453,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0004667754983529,293.0139465332031,294.1499938964844,285.3500061035156,285.3500061035156,285.7063903808594,285.3500061035156,292.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.354507504051753e-09,0.0009956365684047,-0.0130803538486361,0.0,0.0,0.0,-0.0074672736227512,60.0,-5.039356231689453,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004668376932386,293.0113525390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7001647949219,285.3500061035156,292.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370016431527347e-09,0.0009957690490409,-0.0131209837272763,0.0,0.0,0.0,-0.0074749612249433,60.0,-5.036770343780518,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004668376932386,293.0113525390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7001647949219,285.3500061035156,292.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370016431527347e-09,0.0009957690490409,-0.0131209837272763,0.0,0.0,0.0,-0.0074749612249433,60.0,-5.036770343780518,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,0.0004670164489652,293.0087585449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6940612792969,285.3500061035156,292.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.4146021000178735e-09,0.0009961503092199,-0.013237789273262,0.0,0.0,0.0,-0.007497064769268,60.0,-5.035417556762695,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,0.0004670164489652,293.0087585449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6940612792969,285.3500061035156,292.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.4146021000178735e-09,0.0009961503092199,-0.013237789273262,0.0,0.0,0.0,-0.007497064769268,60.0,-5.035417556762695,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.273515075212345e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,0.0004671349015552,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6910400390625,285.3500061035156,292.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.444149575595247e-09,0.0009964026976376,-0.0133151980116963,0.0,0.0,0.0,-0.0075117112137377,60.0,-5.035057067871094,-0.0,-6.769155902475178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.0004672885988838,293.0061340332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6880187988281,285.3500061035156,292.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967362275347,5.482482468011085e-09,0.0009967306395992,-0.0134156206622719,0.0,0.0,0.0,-0.007530715316534,60.0,-5.034957885742188,-0.0,-6.773610294885657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.362860873807222e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.859543206403032e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,7.282225124072284e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,9.859543206403032e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0004676942771766,293.0035095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.68212890625,285.3500061035156,292.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976014262065,5.583665085850953e-09,0.000997595838271,-0.0136806946247816,0.0,0.0,0.0,-0.0075808754190802,60.0,-5.0360107421875,-0.0,-6.785376882589844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.362860873807222e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.859543206403032e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,7.282225124072284e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,9.859543206403032e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0004676942771766,293.0035095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.68212890625,285.3500061035156,292.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976014262065,5.583665085850953e-09,0.000997595838271,-0.0136806946247816,0.0,0.0,0.0,-0.0075808754190802,60.0,-5.0360107421875,-0.0,-6.785376882589844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.37293007154949e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.87014645943418e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,7.29005696484819e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,9.87014645943418e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0004681972495745,293.0008544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6763000488281,285.3500061035156,292.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986741933971,5.7091171790091275e-09,0.0009986684890463,-0.0140093443915247,0.0,0.0,0.0,-0.0076430668123066,60.0,-5.038167953491211,-0.0,-6.79997924635245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.37293007154949e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.87014645943418e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,7.29005696484819e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,9.87014645943418e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0004681972495745,293.0008544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6763000488281,285.3500061035156,292.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986741933971,5.7091171790091275e-09,0.0009986684890463,-0.0140093443915247,0.0,0.0,0.0,-0.0076430668123066,60.0,-5.038167953491211,-0.0,-6.79997924635245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,9.385047451360153e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.882906306302176e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,7.299480785150081e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,9.882906306302176e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0004688025510404,292.9981689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.67059326171875,285.3500061035156,292.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999654721468,5.860082641362396e-09,0.0009999595349654,-0.0144048267975449,0.0,0.0,0.0,-0.007717908360064,60.0,-5.041574478149414,-0.0,-6.81757228448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,9.385047451360153e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.882906306302176e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,7.299480785150081e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,9.882906306302176e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0004688025510404,292.9981689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.67059326171875,285.3500061035156,292.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999654721468,5.860082641362396e-09,0.0009999595349654,-0.0144048267975449,0.0,0.0,0.0,-0.007717908360064,60.0,-5.041574478149414,-0.0,-6.81757228448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.398273687111214e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.896834671963006e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.309768261620775e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,9.896834671963006e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0004694632370956,292.9954833984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6649780273437,285.3500061035156,292.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013744467869,6.024870824461459e-09,0.0010013683931902,-0.0148365115746855,0.0,0.0,0.0,-0.0077995993196964,60.0,-5.045627593994141,-0.0,-6.836802413090481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.398273687111214e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.896834671963006e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.309768261620775e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,9.896834671963006e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0004694632370956,292.9954833984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6649780273437,285.3500061035156,292.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013744467869,6.024870824461459e-09,0.0010013683931902,-0.0148365115746855,0.0,0.0,0.0,-0.0077995993196964,60.0,-5.045627593994141,-0.0,-6.836802413090481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,9.405081073055044e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,9.9040029454045e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,7.315062975976616e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.9040029454045e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0004698032862506,292.994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.66217041015625,285.3500061035156,292.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.109682537669414e-09,0.0010020935442298,-0.0150586850941181,0.0,0.0,0.0,-0.0078416438773274,60.0,-5.047770977020264,-0.0,-6.84671022099792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.412482177140193e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.911796951200812e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,7.320819713640958e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,9.911796951200812e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0004701729922089,292.9927978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6594543457031,285.3500061035156,292.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.20189544164873e-09,0.0010028823744505,-0.0153002431616187,0.0,0.0,0.0,-0.0078873597085475,60.0,-5.050288200378418,-0.0,-6.857490575384872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235595703125,0.0,0.0,0.0004709193890448,292.9900817871094,294.1499938964844,285.3500061035156,285.3500061035156,285.65399169921875,285.3500061035156,292.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.388057194328667e-09,0.0010044740047305,-0.0157879013568162,0.0,0.0,0.0,-0.0079796463251113,60.0,-5.055418491363525,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235595703125,0.0,0.0,0.0004709193890448,292.9900817871094,294.1499938964844,285.3500061035156,285.3500061035156,285.65399169921875,285.3500061035156,292.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.388057194328667e-09,0.0010044740047305,-0.0157879013568162,0.0,0.0,0.0,-0.0079796463251113,60.0,-5.055418491363525,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0004716876137536,292.9873352050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6485900878906,285.3500061035156,292.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.0,0.0,-0.0080746384337544,60.0,-5.060858249664307,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0004716876137536,292.9873352050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6485900878906,285.3500061035156,292.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.0,0.0,-0.0080746384337544,60.0,-5.060858249664307,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.000472461717436,292.9845886230469,294.1499938964844,285.3500061035156,285.3500061035156,285.643310546875,285.3500061035156,292.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.0,0.0,-0.0081703513860702,60.0,-5.066528797149658,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.000472461717436,292.9845886230469,294.1499938964844,285.3500061035156,285.3500061035156,285.643310546875,285.3500061035156,292.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.0,0.0,-0.0081703513860702,60.0,-5.066528797149658,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0004732263623736,292.9818115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6380920410156,285.3500061035156,292.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.0,0.0,-0.0082648983225226,60.0,-5.07219123840332,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0004732263623736,292.9818115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6380920410156,285.3500061035156,292.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.0,0.0,-0.0082648983225226,60.0,-5.07219123840332,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,7.37415612093173e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,0.0004735984839498,292.9804382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.6355285644531,285.3500061035156,292.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272455230328e-09,0.0010101880179718,-0.0175382159650325,0.0,0.0,0.0,-0.0083109103143215,60.0,-5.074948310852051,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
