time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,7.556949276477098e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0004853381833527,292.91705322265625,294.1499938964844,285.3500061035156,285.2137145996094,285.5435485839844,285.3500061035156,292.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98439464439116e-09,0.0010352266253903,-0.0252060275524854,0.0,0.0,0.0,-0.0097625078633427,60.0,-5.145273208618164,-0.0,-7.306994120881427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,7.556949276477098e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0004853381833527,292.91705322265625,294.1499938964844,285.3500061035156,285.2137145996094,285.5435485839844,285.3500061035156,292.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98439464439116e-09,0.0010352266253903,-0.0252060275524854,0.0,0.0,0.0,-0.0097625078633427,60.0,-5.145273208618164,-0.0,-7.306994120881427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,7.56365989218466e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,0.0004857692110817,292.9139404296875,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.0091898872133244e-08,0.0010361454915255,-0.0254874695092439,0.0,0.0,0.0,-0.0098158009350299,60.0,-5.1475348472595215,-0.0,-7.319977868291971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,7.56365989218466e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,0.0004857692110817,292.9139404296875,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.0091898872133244e-08,0.0010361454915255,-0.0254874695092439,0.0,0.0,0.0,-0.0098158009350299,60.0,-5.1475348472595215,-0.0,-7.319977868291971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95465087890625,0.0,0.0,0.0004861321940552,292.91082763671875,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.149159908294678,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95465087890625,0.0,0.0,0.0004861321940552,292.91082763671875,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.149159908294678,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,0.0001025381570798,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0004863968933932,292.90771484375,294.1499938964844,285.3500061035156,285.1649780273437,285.533203125,285.3500061035156,292.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.025897329673171,0.0,0.0,0.0,-0.0098934164270758,60.0,-5.149838924407959,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,0.0001025381570798,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0004863968933932,292.90771484375,294.1499938964844,285.3500061035156,285.1649780273437,285.533203125,285.3500061035156,292.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.025897329673171,0.0,0.0,0.0,-0.0098934164270758,60.0,-5.149838924407959,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0004865053633693,292.9061279296875,294.1499938964844,285.3500061035156,285.1567687988281,285.5315246582031,285.3500061035156,292.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0275513773194689e-08,0.0010377163998782,-0.0259681567549705,0.0,0.0,0.0,-0.009906830266118,60.0,-5.149930953979492,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,9.740529640112072e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.575967174489051e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,0.0004865596129093,292.9045715332031,294.1499938964844,285.3500061035156,285.1485595703125,285.5298767089844,285.3500061035156,292.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.0289046059597242e-08,0.0010378314182162,-0.0260035824030637,0.0,0.0,0.0,-0.0099135357886552,60.0,-5.149509429931641,-0.0,-7.343817998162194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0004865955852437,292.90142822265625,294.1499938964844,285.3500061035156,285.1322021484375,285.526611328125,285.3500061035156,292.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298017549814633e-08,0.0010379086015745,-0.0260270684957504,0.0,0.0,0.0,-0.0099179856479167,60.0,-5.147892951965332,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0004865955852437,292.90142822265625,294.1499938964844,285.3500061035156,285.1322021484375,285.526611328125,285.3500061035156,292.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298017549814633e-08,0.0010379086015745,-0.0260270684957504,0.0,0.0,0.0,-0.0099179856479167,60.0,-5.147892951965332,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004865198570769,292.8982849121094,294.1499938964844,285.3500061035156,285.11602783203125,285.5234069824219,285.3500061035156,292.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.0,0.0,-0.0099086202681064,60.0,-5.145086765289307,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004865198570769,292.8982849121094,294.1499938964844,285.3500061035156,285.11602783203125,285.5234069824219,285.3500061035156,292.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.0,0.0,-0.0099086202681064,60.0,-5.145086765289307,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0004863206704612,292.8951110839844,294.1499938964844,285.3500061035156,285.1001892089844,285.520263671875,285.3500061035156,292.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.0,0.0,-0.0098839923739433,60.0,-5.141039371490479,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0004863206704612,292.8951110839844,294.1499938964844,285.3500061035156,285.1001892089844,285.520263671875,285.3500061035156,292.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.0,0.0,-0.0098839923739433,60.0,-5.141039371490479,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0004859868786297,292.8919372558594,294.1499938964844,285.3500061035156,285.08477783203125,285.51715087890625,285.3500061035156,292.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366105707362,-0.0256296042352914,0.0,0.0,0.0,-0.0098427198827266,60.0,-5.135635852813721,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.0004859868786297,292.8919372558594,294.1499938964844,285.3500061035156,285.08477783203125,285.51715087890625,285.3500061035156,292.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366105707362,-0.0256296042352914,0.0,0.0,0.0,-0.0098427198827266,60.0,-5.135635852813721,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,0.0004857823660131,292.890380859375,294.1499938964844,285.3500061035156,285.0772705078125,285.515625,285.3500061035156,292.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095179803215616e-08,0.0010361748281866,-0.025496058166027,0.0,0.0,0.0,-0.0098174335435032,60.0,-5.132536888122559,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350891113281,0.0,0.0,0.0004855375154875,292.8887939453125,294.1499938964844,285.3500061035156,285.0699157714844,285.5141296386719,285.3500061035156,292.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034102437828096e-08,0.0010356523562222,-0.0253361593931913,0.0,0.0,0.0,-0.0097871534526348,60.0,-5.129148483276367,-0.0,-7.312996075370394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0004849108227062,292.8856201171875,294.1499938964844,285.3500061035156,285.0556640625,285.5111389160156,285.3500061035156,292.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877789253209812e-09,0.0010343154426664,-0.0249269306659698,0.0,0.0,0.0,-0.0097096608951687,60.0,-5.120760440826416,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0004849108227062,292.8856201171875,294.1499938964844,285.3500061035156,285.0556640625,285.5111389160156,285.3500061035156,292.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877789253209812e-09,0.0010343154426664,-0.0249269306659698,0.0,0.0,0.0,-0.0097096608951687,60.0,-5.120760440826416,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0004841278423555,292.8824157714844,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682496582286149e-09,0.0010326458141207,-0.0244156308472156,0.0,0.0,0.0,-0.0096128480508923,60.0,-5.110807418823242,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0004841278423555,292.8824157714844,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682496582286149e-09,0.0010326458141207,-0.0244156308472156,0.0,0.0,0.0,-0.0096128480508923,60.0,-5.110807418823242,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0004832099657505,292.8792419433594,294.1499938964844,285.3500061035156,285.0296325683594,285.50537109375,285.3500061035156,292.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162111490964,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.099353790283203,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0004832099657505,292.8792419433594,294.1499938964844,285.3500061035156,285.0296325683594,285.50537109375,285.3500061035156,292.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162111490964,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.099353790283203,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0004821578331757,292.8760681152344,294.1499938964844,285.3500061035156,285.0180358886719,285.5025634765625,285.3500061035156,292.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.086485385894775,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0004821578331757,292.8760681152344,294.1499938964844,285.3500061035156,285.0180358886719,285.5025634765625,285.3500061035156,292.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.086485385894775,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001015255111269,296.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0004815933061763,292.8744812011719,294.1499938964844,285.3500061035156,285.0126342773437,285.5011901855469,285.3500061035156,292.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050323157566709e-09,0.0010272407671436,-0.0227604061365127,0.0,0.0,0.0,-0.0092994552105665,60.0,-5.07965087890625,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209289550781,0.0,0.0,0.0004809853853657,292.8728942871094,294.1499938964844,285.3500061035156,285.0075378417969,285.49981689453125,285.3500061035156,292.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898696002290762e-09,0.0010259436676278,-0.0223633702844381,0.0,0.0,0.0,-0.009224284440279,60.0,-5.0723795890808105,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,0.0004796865396201,292.8697204589844,294.1499938964844,285.3500061035156,284.9982604980469,285.49713134765625,285.3500061035156,292.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.0,0.0,-0.0090636853128671,60.0,-5.056825637817383,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,0.0004796865396201,292.8697204589844,294.1499938964844,285.3500061035156,284.9982604980469,285.49713134765625,285.3500061035156,292.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.0,0.0,-0.0090636853128671,60.0,-5.056825637817383,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150390625,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.050000000745058,0.0004782998003065,292.8665466308594,291.1499938964844,285.3500061035156,284.9903259277344,285.4944763183594,285.3500061035156,292.4572448730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922157883644,60.0,-5.040238380432129,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150390625,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.050000000745058,0.0004782998003065,292.8665466308594,291.1499938964844,285.3500061035156,284.9903259277344,285.4944763183594,285.3500061035156,292.4572448730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922157883644,60.0,-5.040238380432129,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60748291015625,0.6346668004989624,0.050000000745058,0.0408468656241893,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60748291015625,0.6346668004989624,0.050000000745058,0.0430137142539024,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60748291015625,0.6346668004989624,0.050000000745058,0.0317697823047637,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60748291015625,0.6346668004989624,0.050000000745058,0.0430137142539024,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075134277344,0.6346668004989624,0.050000000745058,0.2040385454893112,292.55487060546875,291.1499938964844,285.3500061035156,284.9869079589844,292.5223693847656,294.3371276855469,292.425537109375,1.0,0.1097058057785034,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349285662174225,0.0193074196577072,0.4156211316585541,-0.1070235818624496,0.0,0.0,0.0,10.19836139678955,60.0,78.34953308105469,-0.0,12.279648780822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.47998046875,0.6317723393440247,0.050000000745058,0.0452294684946537,296.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47998046875,0.6317723393440247,0.050000000745058,0.0476288050413131,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47998046875,0.6317723393440247,0.050000000745058,0.0351784750819206,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47998046875,0.6317723393440247,0.050000000745058,0.0476288050413131,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.47998046875,0.6317723393440247,0.050000000745058,0.2259305566549301,292.47857666015625,291.1499938964844,285.3500061035156,284.98388671875,293.5552673339844,296.72381591796875,292.54473876953125,1.0,0.12107864767313,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819372594356537,0.0900476723909378,0.3918896019458771,-0.0473893880844116,0.0,0.0,0.0,12.534222602844238,60.0,266.1767578125,-0.0,16.675182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0456794090569019,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0481026172637939,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.2281780987977981,292.68621826171875,291.1499938964844,285.3500061035156,284.97900390625,292.08087158203125,296.82635498046875,292.6542663574219,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.07298851013184,60.0,-21.152793884277344,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0456794090569019,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.0481026172637939,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836242675781,0.5711978673934937,0.050000000745058,0.2281780987977981,292.68621826171875,291.1499938964844,285.3500061035156,284.97900390625,292.08087158203125,296.82635498046875,292.6542663574219,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.07298851013184,60.0,-21.152793884277344,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.5494441986083984,0.050000000745058,0.045816458761692,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.5494441986083984,0.050000000745058,0.0482469350099563,296.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.5494441986083984,0.050000000745058,0.0356350243091583,296.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.5494441986083984,0.050000000745058,0.0482469350099563,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.5494441986083984,0.050000000745058,0.2288626879453659,292.5819702148437,291.1499938964844,285.3500061035156,284.9770812988281,291.8640441894531,296.8162536621094,292.5130920410156,1.0,0.1489498764276504,1.0,1.0,0.9508602023124696,1.0,-0.4881838262081146,0.2118443250656128,0.2763395309448242,0.0721134319901466,0.0,0.0,0.0,23.73399543762207,60.0,-163.5023651123047,-0.0,26.322195053100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698181152344,0.5326607823371887,0.050000000745058,0.0459474213421344,296.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698181152344,0.5326607823371887,0.050000000745058,0.0483848452568054,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698181152344,0.5326607823371887,0.050000000745058,0.0357368811964988,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698181152344,0.5326607823371887,0.050000000745058,0.0483848452568054,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698181152344,0.5326607823371887,0.050000000745058,0.2295168787240982,292.4584655761719,291.1499938964844,285.3500061035156,284.9755249023437,291.8290405273437,296.8069152832031,292.4091186523437,1.0,0.156509518623352,1.0,1.0,0.9336233735084534,1.0,-0.4895793199539184,0.2129644602537155,0.2766148746013641,0.0727975368499755,0.0,0.0,0.0,27.23512458801269,60.0,-196.51092529296875,-0.0,29.35070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
