time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858820,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0461861081421375,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0486361943185329,296.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0359225273132324,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0486361943185329,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.2307091653347015,292.3119506835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7987670898437,296.7906799316406,292.28448486328125,1.0,0.1693340688943863,1.0,1.0,0.8991497755050659,1.0,-0.4921226501464844,0.2150017619132995,0.2771208882331848,0.0740430727601051,0.0,0.0,0.0,33.61631393432617,60.0,-179.7710723876953,-0.0,34.914180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0461861081421375,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0486361943185329,296.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0359225273132324,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.0486361943185329,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177490234375,0.509803831577301,0.050000000745058,0.2307091653347015,292.3119506835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7987670898437,296.7906799316406,292.28448486328125,1.0,0.1693340688943863,1.0,1.0,0.8991497755050659,1.0,-0.4921226501464844,0.2150017619132995,0.2771208882331848,0.0740430727601051,0.0,0.0,0.0,33.61631393432617,60.0,-179.7710723876953,-0.0,34.914180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0463900566101074,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0488509610295295,296.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0360811538994312,296.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0488509610295295,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.2317279279232025,292.2080993652344,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.77740478515625,292.1837463378906,1.0,0.1795022934675216,1.0,1.0,0.8646761178970337,1.0,-0.4942957460880279,0.2171615064144134,0.2771342098712921,0.0755234658718109,0.0,0.0,0.0,39.06881713867188,60.0,-156.10125732421875,-0.0,39.71264266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0463900566101074,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0488509610295295,296.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0360811538994312,296.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.0488509610295295,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4956441223621368,0.050000000745058,0.2317279279232025,292.2080993652344,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.77740478515625,292.1837463378906,1.0,0.1795022934675216,1.0,1.0,0.8646761178970337,1.0,-0.4942957460880279,0.2171615064144134,0.2771342098712921,0.0755234658718109,0.0,0.0,0.0,39.06881713867188,60.0,-156.10125732421875,-0.0,39.71264266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0465590544044971,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0490289255976676,296.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0362125970423221,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0490289255976676,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.2325721234083175,292.11328125,291.1499938964844,285.3500061035156,284.9724426269531,291.7117004394531,296.7664489746094,292.09051513671875,1.0,0.1874770820140838,1.0,1.0,0.8197668194770813,1.0,-0.4960967004299164,0.2200938612222671,0.2760028541088104,0.077874831855297,0.0,0.0,0.0,43.58704376220703,48.0,-139.00729370117188,-0.0,43.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0465590544044971,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0490289255976676,296.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0362125970423221,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.0490289255976676,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.4859338402748108,0.050000000745058,0.2325721234083175,292.11328125,291.1499938964844,285.3500061035156,284.9724426269531,291.7117004394531,296.7664489746094,292.09051513671875,1.0,0.1874770820140838,1.0,1.0,0.8197668194770813,1.0,-0.4960967004299164,0.2200938612222671,0.2760028541088104,0.077874831855297,0.0,0.0,0.0,43.58704376220703,48.0,-139.00729370117188,-0.0,43.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0466014109551906,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0490735322237014,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0362455435097217,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0490735322237014,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.232783704996109,292.0224304199219,291.1499938964844,285.3500061035156,284.9734802246094,291.6377868652344,296.7572937011719,292.0001220703125,1.0,0.1889331042766571,1.0,1.0,0.7748574614524841,1.0,-0.4965485036373138,0.2234165519475937,0.2731319367885589,0.0809444636106491,0.0,0.0,0.0,44.71890258789063,36.0,-130.29881286621094,-0.0,44.729034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0466014109551906,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0490735322237014,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0362455435097217,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.0490735322237014,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.4836341440677643,0.050000000745058,0.232783704996109,292.0224304199219,291.1499938964844,285.3500061035156,284.9734802246094,291.6377868652344,296.7572937011719,292.0001220703125,1.0,0.1889331042766571,1.0,1.0,0.7748574614524841,1.0,-0.4965485036373138,0.2234165519475937,0.2731319367885589,0.0809444636106491,0.0,0.0,0.0,44.71890258789063,36.0,-130.29881286621094,-0.0,44.729034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98162841796875,0.484859824180603,0.050000000745058,0.0465787760913372,296.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98162841796875,0.484859824180603,0.050000000745058,0.0490496940910816,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98162841796875,0.484859824180603,0.050000000745058,0.0362279340624809,296.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98162841796875,0.484859824180603,0.050000000745058,0.0490496940910816,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98162841796875,0.484859824180603,0.050000000745058,0.2326706200838089,291.9772644042969,291.1499938964844,285.3500061035156,284.97430419921875,291.5901794433594,296.7532958984375,291.9546813964844,1.0,0.1877307593822479,1.0,1.0,0.7524027824401855,1.0,-0.496307373046875,0.2253700047731399,0.2709373533725738,0.0828753188252449,0.0,0.0,0.0,44.113075256347656,36.0,-129.24000549316406,-0.0,44.189483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4873581528663635,0.050000000745058,0.0465331226587295,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4873581528663635,0.050000000745058,0.0490016192197799,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4873581528663635,0.050000000745058,0.0361924283206462,296.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4873581528663635,0.050000000745058,0.0490016192197799,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4873581528663635,0.050000000745058,0.2324425876140594,291.931396484375,291.1499938964844,285.3500061035156,284.975341796875,291.5415344238281,296.7496337890625,291.9083251953125,1.0,0.185456171631813,1.0,1.0,0.7343830466270447,1.0,-0.4958211183547973,0.2271488606929779,0.2686722576618194,0.0846821442246437,0.0,0.0,0.0,42.89178466796875,25.0,-129.59043884277344,-0.0,43.10299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.0463925376534462,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.048853576183319,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.0360830835998058,296.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.048853576183319,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.2317403256893158,291.8372497558594,291.1499938964844,285.3500061035156,284.9779357910156,291.4275817871094,296.7431335449219,291.813232421875,1.0,0.178501546382904,1.0,1.0,0.6983435750007629,1.0,-0.4943233728408813,0.2314242422580719,0.2628991305828094,0.0890928208827972,0.0,0.0,0.0,39.13087463378906,25.0,-133.38909912109375,-0.0,39.76992416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.0463925376534462,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.048853576183319,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.0360830835998058,296.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.048853576183319,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418884277344,0.4954918920993805,0.050000000745058,0.2317403256893158,291.8372497558594,291.1499938964844,285.3500061035156,284.9779357910156,291.4275817871094,296.7431335449219,291.813232421875,1.0,0.178501546382904,1.0,1.0,0.6983435750007629,1.0,-0.4943233728408813,0.2314242422580719,0.2628991305828094,0.0890928208827972,0.0,0.0,0.0,39.13087463378906,25.0,-133.38909912109375,-0.0,39.76992416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.0462802052497863,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.048735287040472,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.0359957180917263,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.048735287040472,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.2311792075634002,291.7363586425781,291.1499938964844,285.3500061035156,284.9811096191406,291.2749938964844,296.7375183105469,291.7094116210937,1.0,0.173119381070137,1.0,1.0,0.6623041033744812,1.0,-0.4931258857250213,0.2375651746988296,0.2555607259273529,0.0951942652463913,0.0,0.0,0.0,36.124908447265625,25.0,-146.27001953125,-0.0,37.12041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.0462802052497863,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.048735287040472,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.0359957180917263,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.048735287040472,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.741455078125,0.502815306186676,0.050000000745058,0.2311792075634002,291.7363586425781,291.1499938964844,285.3500061035156,284.9811096191406,291.2749938964844,296.7375183105469,291.7094116210937,1.0,0.173119381070137,1.0,1.0,0.6623041033744812,1.0,-0.4931258857250213,0.2375651746988296,0.2555607259273529,0.0951942652463913,0.0,0.0,0.0,36.124908447265625,25.0,-146.27001953125,-0.0,37.12041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.046195451170206,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0486460328102111,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0359297953546047,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0486460328102111,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.2307558357715606,291.6228332519531,291.1499938964844,285.3500061035156,284.9848022460937,291.1229858398437,296.7324523925781,291.5931701660156,1.0,0.1688201129436493,1.0,1.0,0.6361281275749207,1.0,-0.4922227561473846,0.2435146272182464,0.2487081289291381,0.1009248718619346,0.0,0.0,0.0,33.855186462402344,25.0,-160.60020446777344,-0.0,35.128395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.046195451170206,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0486460328102111,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0359297953546047,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.0486460328102111,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285400390625,0.5090683698654175,0.050000000745058,0.2307558357715606,291.6228332519531,291.1499938964844,285.3500061035156,284.9848022460937,291.1229858398437,296.7324523925781,291.5931701660156,1.0,0.1688201129436493,1.0,1.0,0.6361281275749207,1.0,-0.4922227561473846,0.2435146272182464,0.2487081289291381,0.1009248718619346,0.0,0.0,0.0,33.855186462402344,25.0,-160.60020446777344,-0.0,35.128395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5662841796875,0.5119776129722595,0.050000000745058,0.0461592301726341,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5662841796875,0.5119776129722595,0.050000000745058,0.0486078932881355,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5662841796875,0.5119776129722595,0.050000000745058,0.0359016247093677,296.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5662841796875,0.5119776129722595,0.050000000745058,0.0486078932881355,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5662841796875,0.5119776129722595,0.050000000745058,0.2305749058723449,291.5603942871094,291.1499938964844,285.3500061035156,284.9868469238281,291.034912109375,296.7299499511719,291.5296936035156,1.0,0.1669450253248214,1.0,1.0,0.6225166320800781,1.0,-0.491836816072464,0.2471687793731689,0.2446680217981338,0.1043959110975265,0.0,0.0,0.0,32.88450622558594,25.0,-167.9341583251953,-0.0,34.278846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065002441406,0.5144864916801453,0.050000000745058,0.0461294837296009,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065002441406,0.5144864916801453,0.050000000745058,0.0485765673220157,296.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065002441406,0.5144864916801453,0.050000000745058,0.035878486931324,296.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065002441406,0.5144864916801453,0.050000000745058,0.0485765673220157,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065002441406,0.5144864916801453,0.050000000745058,0.2304263263940811,291.5003356933594,291.1499938964844,285.3500061035156,284.98883056640625,290.9449768066406,296.7276916503906,291.468017578125,1.0,0.1653872281312942,1.0,1.0,0.6099521517753601,1.0,-0.4915198087692261,0.2509364783763885,0.2405833303928375,0.1079551205039024,0.0,0.0,0.0,32.086936950683594,25.0,-176.3631134033203,-0.0,33.58191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5169018507003784,0.050000000745058,0.0461020655930042,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5169018507003784,0.050000000745058,0.0485476963222026,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5169018507003784,0.050000000745058,0.0358571633696556,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5169018507003784,0.050000000745058,0.0485476963222026,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5169018507003784,0.050000000745058,0.2302893698215484,291.4340515136719,291.1499938964844,285.3500061035156,284.9909362792969,290.8422241210937,296.7253723144531,291.3995666503906,1.0,0.1639363765716552,1.0,1.0,0.5968641638755798,1.0,-0.4912276566028595,0.2552607953548431,0.2359668612480163,0.1120233759284019,0.0,0.0,0.0,31.351274490356445,25.0,-186.9803924560547,-0.0,32.94001388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.5191433429718018,0.050000000745058,0.0460776202380657,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.5191433429718018,0.050000000745058,0.0485219545662403,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.5191433429718018,0.050000000745058,0.0358381494879722,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.5191433429718018,0.050000000745058,0.0485219545662403,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.5191433429718018,0.050000000745058,0.2301672548055648,291.36383056640625,291.1499938964844,285.3500061035156,284.9931030273437,290.7664489746094,296.7230529785156,291.3277282714844,1.0,0.1626289784908294,1.0,1.0,0.589739978313446,1.0,-0.4909671545028686,0.2579007744789123,0.2330663800239563,0.1143807917833328,0.0,0.0,0.0,30.69465446472168,25.0,-194.22789001464844,-0.0,32.3675422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.046036522835493,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.048478677868843,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.0358061864972114,296.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.048478677868843,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.2299619764089584,291.2230224609375,291.1499938964844,285.3500061035156,284.9975280761719,290.6351928710937,296.7183837890625,291.1886901855469,1.0,0.1604016721248626,1.0,1.0,0.5754915475845337,1.0,-0.4905291795730591,0.263307511806488,0.2272216528654098,0.1191311031579971,0.0,0.0,0.0,29.589073181152344,25.0,-194.278076171875,-0.0,31.40520095825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.046036522835493,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.048478677868843,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.0358061864972114,296.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.048478677868843,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5231112241744995,0.050000000745058,0.2299619764089584,291.2230224609375,291.1499938964844,285.3500061035156,284.9975280761719,290.6351928710937,296.7183837890625,291.1886901855469,1.0,0.1604016721248626,1.0,1.0,0.5754915475845337,1.0,-0.4905291795730591,0.263307511806488,0.2272216528654098,0.1191311031579971,0.0,0.0,0.0,29.589073181152344,25.0,-194.278076171875,-0.0,31.40520095825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0460038371384143,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0484442561864852,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0357807613909244,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0484442561864852,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.2297986894845962,291.0859375,291.1499938964844,285.3500061035156,285.001953125,290.49267578125,296.71368408203125,291.0512390136719,1.0,0.1586022228002548,1.0,1.0,0.5612431764602661,1.0,-0.4901808202266693,0.2692262530326843,0.2209545820951461,0.1242979764938354,0.0,0.0,0.0,28.70775032043457,25.0,-194.7403717041016,-0.0,30.63959312438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0460038371384143,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0484442561864852,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0357807613909244,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.0484442561864852,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5264576077461243,0.050000000745058,0.2297986894845962,291.0859375,291.1499938964844,285.3500061035156,285.001953125,290.49267578125,296.71368408203125,291.0512390136719,1.0,0.1586022228002548,1.0,1.0,0.5612431764602661,1.0,-0.4901808202266693,0.2692262530326843,0.2209545820951461,0.1242979764938354,0.0,0.0,0.0,28.70775032043457,25.0,-194.7403717041016,-0.0,30.63959312438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.045977771282196,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0484168082475662,296.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0357604883611202,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0484168082475662,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.2296684980392456,290.9522399902344,291.1499938964844,285.3500061035156,285.0062561035156,290.459228515625,296.7090148925781,290.9222412109375,1.0,0.1571441888809204,1.0,1.0,0.560594916343689,1.0,-0.489903062582016,0.2697597444057464,0.2201433181762695,0.1240470185875892,0.0,0.0,0.0,28.002422332763672,25.0,-174.4755401611328,-0.0,30.02705955505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.045977771282196,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0484168082475662,296.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0357604883611202,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.0484168082475662,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584655761719,0.5292545557022095,0.050000000745058,0.2296684980392456,290.9522399902344,291.1499938964844,285.3500061035156,285.0062561035156,290.459228515625,296.7090148925781,290.9222412109375,1.0,0.1571441888809204,1.0,1.0,0.560594916343689,1.0,-0.489903062582016,0.2697597444057464,0.2201433181762695,0.1240470185875892,0.0,0.0,0.0,28.002422332763672,25.0,-174.4755401611328,-0.0,30.02705955505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0459569357335567,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0483948700129985,296.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0357442833483219,296.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0483948700129985,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.2295644134283065,290.8459167480469,291.1499938964844,285.3500061035156,285.0103759765625,290.4457092285156,296.7044982910156,290.8223571777344,1.0,0.1559642404317855,1.0,1.0,0.5599466562271118,1.0,-0.4896810054779053,0.2701365351676941,0.2195444703102111,0.1236216500401496,0.0,0.0,0.0,27.43685913085937,25.0,-142.80152893066406,-0.0,29.53644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0459569357335567,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0483948700129985,296.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0357442833483219,296.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.0483948700129985,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.5315765738487244,0.050000000745058,0.2295644134283065,290.8459167480469,291.1499938964844,285.3500061035156,285.0103759765625,290.4457092285156,296.7044982910156,290.8223571777344,1.0,0.1559642404317855,1.0,1.0,0.5599466562271118,1.0,-0.4896810054779053,0.2701365351676941,0.2195444703102111,0.1236216500401496,0.0,0.0,0.0,27.43685913085937,25.0,-142.80152893066406,-0.0,29.53644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.5325841903686523,0.050000000745058,0.0459481105208396,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.5325841903686523,0.050000000745058,0.0483855716884136,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.5325841903686523,0.050000000745058,0.0357374176383018,296.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.5325841903686523,0.050000000745058,0.0483855716884136,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.5325841903686523,0.050000000745058,0.2295203208923339,290.8007202148437,291.1499938964844,285.3500061035156,285.0122985839844,290.4389953613281,296.7023620605469,290.7791442871094,1.0,0.1554602086544037,1.0,1.0,0.5596225261688232,1.0,-0.4895869195461273,0.2703317999839782,0.2192551046609878,0.1234207153320312,0.0,0.0,0.0,27.196685791015625,25.0,-128.9821319580078,-0.0,29.328256607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.533501148223877,0.050000000745058,0.0459401868283748,296.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.533501148223877,0.050000000745058,0.048377227038145,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.533501148223877,0.050000000745058,0.0357312560081481,296.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.533501148223877,0.050000000745058,0.048377227038145,296.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.533501148223877,0.050000000745058,0.2294807434082031,290.7596130371094,291.1499938964844,285.3500061035156,285.0141296386719,290.47198486328125,296.7003173828125,290.74078369140625,1.0,0.1550039947032928,1.0,1.0,0.5649886131286621,1.0,-0.4895024597644806,0.2682523131370544,0.2212501317262649,0.1209640353918075,0.0,0.0,0.0,26.98046493530273,25.0,-110.95893096923828,-0.0,29.140560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0459266938269138,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0483630187809467,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0357207618653774,296.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0483630187809467,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.2294133305549621,290.70361328125,291.1499938964844,285.3500061035156,285.0174255371094,290.56842041015625,296.69659423828125,290.69512939453125,1.0,0.1542217880487442,1.0,1.0,0.5757208466529846,1.0,-0.4893586337566376,0.2639873921871185,0.2253712266683578,0.1159857809543609,0.0,0.0,0.0,26.61149406433105,25.0,-62.10369110107422,-0.0,28.82032585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0459266938269138,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0483630187809467,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0357207618653774,296.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.0483630187809467,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.5350897312164307,0.050000000745058,0.2294133305549621,290.70361328125,291.1499938964844,285.3500061035156,285.0174255371094,290.56842041015625,296.69659423828125,290.69512939453125,1.0,0.1542217880487442,1.0,1.0,0.5757208466529846,1.0,-0.4893586337566376,0.2639873921871185,0.2253712266683578,0.1159857809543609,0.0,0.0,0.0,26.61149406433105,25.0,-62.10369110107422,-0.0,28.82032585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0459158159792423,296.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0483515672385692,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0357123017311096,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0483515672385692,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.2293590158224105,290.68218994140625,291.1499938964844,285.3500061035156,285.0201721191406,290.6589660644531,296.69354248046875,290.6800842285156,1.0,0.1535863280296325,1.0,1.0,0.5864530801773071,1.0,-0.4892427027225494,0.2599872052669525,0.2292555123567581,0.1113446205854415,0.0,0.0,0.0,26.313350677490234,25.0,-21.2385482788086,-0.0,28.56163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0459158159792423,296.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0483515672385692,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0357123017311096,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.0483515672385692,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5363956689834595,0.050000000745058,0.2293590158224105,290.68218994140625,291.1499938964844,285.3500061035156,285.0201721191406,290.6589660644531,296.69354248046875,290.6800842285156,1.0,0.1535863280296325,1.0,1.0,0.5864530801773071,1.0,-0.4892427027225494,0.2599872052669525,0.2292555123567581,0.1113446205854415,0.0,0.0,0.0,26.313350677490234,25.0,-21.2385482788086,-0.0,28.56163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.0459069833159446,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.048342265188694,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.0357054322957992,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.048342265188694,296.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.2293148934841156,290.6841735839844,291.1499938964844,285.3500061035156,285.022216796875,290.7770080566406,296.69122314453125,290.6883850097656,1.0,0.1530659049749374,1.0,1.0,0.6019989848136902,1.0,-0.4891485571861267,0.2546448111534118,0.234503760933876,0.1054546758532524,0.0,0.0,0.0,26.0705795288086,25.0,16.567317962646484,-0.0,28.35077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.0459069833159446,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.048342265188694,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.0357054322957992,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.048342265188694,296.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68365478515625,0.5374733805656433,0.050000000745058,0.2293148934841156,290.6841735839844,291.1499938964844,285.3500061035156,285.022216796875,290.7770080566406,296.69122314453125,290.6883850097656,1.0,0.1530659049749374,1.0,1.0,0.6019989848136902,1.0,-0.4891485571861267,0.2546448111534118,0.234503760933876,0.1054546758532524,0.0,0.0,0.0,26.0705795288086,25.0,16.567317962646484,-0.0,28.35077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
