time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.5380221605300903,0.050000000745058,0.0459025353193283,296.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.5380221605300903,0.050000000745058,0.0483375787734985,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.5380221605300903,0.050000000745058,0.0357019715011119,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.5380221605300903,0.050000000745058,0.0483375787734985,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.5380221605300903,0.050000000745058,0.2292926758527755,290.6982421875,291.1499938964844,285.3500061035156,285.0230712890625,290.8462219238281,296.69024658203125,290.7060852050781,1.0,0.1528025865554809,1.0,1.0,0.6113265752792358,1.0,-0.4891011416912079,0.2516536712646484,0.2374474555253982,0.1021783128380775,0.0,0.0,0.0,25.948144912719727,25.0,36.8718147277832,-0.0,28.24442481994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.5383560657501221,0.050000000745058,0.0458998419344425,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.5383560657501221,0.050000000745058,0.0483347438275814,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.5383560657501221,0.050000000745058,0.0356998778879642,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.5383560657501221,0.050000000745058,0.0483347438275814,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.5383560657501221,0.050000000745058,0.2292792201042175,290.711669921875,291.1499938964844,285.3500061035156,285.0234680175781,290.8900146484375,296.68975830078125,290.7213134765625,1.0,0.1526429802179336,1.0,1.0,0.6175448894500732,1.0,-0.4890724420547485,0.2497645765542984,0.2393078505992889,0.100116990506649,0.0,0.0,0.0,25.87405586242676,25.0,48.42428207397461,-0.0,28.18006706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5387346148490906,0.050000000745058,0.0458968058228492,296.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5387346148490906,0.050000000745058,0.0483315475285053,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5387346148490906,0.050000000745058,0.035697516053915,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5387346148490906,0.050000000745058,0.0483315475285053,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5387346148490906,0.050000000745058,0.2292640507221222,290.7325744628906,291.1499938964844,285.3500061035156,285.02374267578125,290.94195556640625,296.6893310546875,290.7440185546875,1.0,0.1524625420570373,1.0,1.0,0.6253178715705872,1.0,-0.4890400469303131,0.2475272715091705,0.2415127903223037,0.097683772444725,0.0,0.0,0.0,25.79042625427246,25.0,60.41893005371094,-0.0,28.10741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.5390800833702087,0.050000000745058,0.0458940453827381,296.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.5390800833702087,0.050000000745058,0.0483286418020725,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.5390800833702087,0.050000000745058,0.0356953702867031,296.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.5390800833702087,0.050000000745058,0.0483286418020725,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.5390800833702087,0.050000000745058,0.2292502671480178,290.7565612792969,291.1499938964844,285.3500061035156,285.0237731933594,290.9867248535156,296.6890563964844,290.7693786621094,1.0,0.152298629283905,1.0,1.0,0.6321226954460144,1.0,-0.4890106618404388,0.2456646263599395,0.2433460354804992,0.0956448689103126,0.0,0.0,0.0,25.71451568603516,25.0,69.63810729980469,-0.0,28.041501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0458893030881881,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0483236461877822,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0356916822493076,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0483236461877822,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.2292265743017196,290.8103942871094,291.1499938964844,285.3500061035156,285.0230407714844,291.066162109375,296.6891174316406,290.82470703125,1.0,0.1520163565874099,1.0,1.0,0.6457322835922241,1.0,-0.4889600872993469,0.2422573268413543,0.2467027753591537,0.091941624879837,0.0,0.0,0.0,25.58404541015625,25.0,80.95435333251953,-0.0,27.928199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0458893030881881,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0483236461877822,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0356916822493076,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.0483236461877822,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.5396775603294373,0.050000000745058,0.2292265743017196,290.8103942871094,291.1499938964844,285.3500061035156,285.0230407714844,291.066162109375,296.6891174316406,290.82470703125,1.0,0.1520163565874099,1.0,1.0,0.6457322835922241,1.0,-0.4889600872993469,0.2422573268413543,0.2467027753591537,0.091941624879837,0.0,0.0,0.0,25.58404541015625,25.0,80.95435333251953,-0.0,27.928199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0458854213356971,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0483195595443248,296.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0356886610388755,296.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0483195595443248,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.2292071878910064,290.8689880371094,291.1499938964844,285.3500061035156,285.02117919921875,291.1378173828125,296.6897277832031,290.8842468261719,1.0,0.1517849415540695,1.0,1.0,0.6593419313430786,1.0,-0.4889187216758728,0.239199548959732,0.2497191727161407,0.0886526927351951,0.0,0.0,0.0,25.47732734680176,25.0,86.8727798461914,-0.0,27.835498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0458854213356971,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0483195595443248,296.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0356886610388755,296.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.0483195595443248,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660583496094,0.5401700139045715,0.050000000745058,0.2292071878910064,290.8689880371094,291.1499938964844,285.3500061035156,285.02117919921875,291.1378173828125,296.6897277832031,290.8842468261719,1.0,0.1517849415540695,1.0,1.0,0.6593419313430786,1.0,-0.4889187216758728,0.239199548959732,0.2497191727161407,0.0886526927351951,0.0,0.0,0.0,25.47732734680176,25.0,86.8727798461914,-0.0,27.835498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0458822362124919,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0483162030577659,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0356861837208271,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0483162030577659,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.2291912585496902,290.92919921875,291.1499938964844,285.3500061035156,285.0180358886719,291.1813659667969,296.6908569335937,290.9438781738281,1.0,0.1515953540802002,1.0,1.0,0.6675950884819031,1.0,-0.4888847470283508,0.2374828159809112,0.2514019310474396,0.086752139031887,0.0,0.0,0.0,25.38989448547364,25.0,84.9937973022461,-0.0,27.75967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0458822362124919,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0483162030577659,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0356861837208271,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.0483162030577659,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.540576696395874,0.050000000745058,0.2291912585496902,290.92919921875,291.1499938964844,285.3500061035156,285.0180358886719,291.1813659667969,296.6908569335937,290.9438781738281,1.0,0.1515953540802002,1.0,1.0,0.6675950884819031,1.0,-0.4888847470283508,0.2374828159809112,0.2514019310474396,0.086752139031887,0.0,0.0,0.0,25.38989448547364,25.0,84.9937973022461,-0.0,27.75967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0458796471357345,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0483134798705577,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0356841720640659,296.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0483134798705577,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.2291783392429351,290.9849853515625,291.1499938964844,285.3500061035156,285.01348876953125,291.21844482421875,296.6923522949219,290.9984436035156,1.0,0.1514409780502319,1.0,1.0,0.6758482456207275,1.0,-0.4888571500778198,0.235912412405014,0.2529447376728058,0.0850241333246231,0.0,0.0,0.0,25.318819046020508,25.0,78.99310302734375,-0.0,27.69802665710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0458796471357345,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0483134798705577,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0356841720640659,296.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.0483134798705577,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5409082770347595,0.050000000745058,0.2291783392429351,290.9849853515625,291.1499938964844,285.3500061035156,285.01348876953125,291.21844482421875,296.6923522949219,290.9984436035156,1.0,0.1514409780502319,1.0,1.0,0.6758482456207275,1.0,-0.4888571500778198,0.235912412405014,0.2529447376728058,0.0850241333246231,0.0,0.0,0.0,25.318819046020508,25.0,78.99310302734375,-0.0,27.69802665710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.541049599647522,0.050000000745058,0.0458785481750965,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.541049599647522,0.050000000745058,0.0483123213052749,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.541049599647522,0.050000000745058,0.0356833152472972,296.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.541049599647522,0.050000000745058,0.0483123213052749,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.541049599647522,0.050000000745058,0.2291728556156158,291.01141357421875,291.1499938964844,285.3500061035156,285.0106506347656,291.2361145019531,296.6932067871094,291.02447509765625,1.0,0.1513748168945312,1.0,1.0,0.6799748539924622,1.0,-0.4888454377651214,0.2351719290018081,0.2536735236644745,0.0841939821839332,0.0,0.0,0.0,25.288389205932617,25.0,76.04432678222656,-0.0,27.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5411784648895264,0.050000000745058,0.0458775497972965,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5411784648895264,0.050000000745058,0.0483112670481205,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5411784648895264,0.050000000745058,0.0356825366616249,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5411784648895264,0.050000000745058,0.0483112670481205,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5411784648895264,0.050000000745058,0.2291678488254547,291.0369873046875,291.1499938964844,285.3500061035156,285.0074157714844,291.24517822265625,296.6941223144531,291.04949951171875,1.0,0.1513146758079528,1.0,1.0,0.6813371777534485,1.0,-0.4888347685337066,0.234916940331459,0.2539178431034088,0.0838481709361076,0.0,0.0,0.0,25.26066970825196,25.0,72.03509521484375,-0.0,27.64765357971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0458758249878883,296.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0483094528317451,296.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0356811955571174,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0483094528317451,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.2291592508554458,291.08258056640625,291.1499938964844,285.3500061035156,284.999755859375,291.2562561035156,296.6960144042969,291.09283447265625,1.0,0.1512113362550735,1.0,1.0,0.6840618252754211,1.0,-0.4888164103031158,0.2344682216644287,0.2543481886386871,0.0832582935690879,0.0,0.0,0.0,25.21306037902832,25.0,61.085391998291016,-0.0,27.606464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0458758249878883,296.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0483094528317451,296.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0356811955571174,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.0483094528317451,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5414009690284729,0.050000000745058,0.2291592508554458,291.08258056640625,291.1499938964844,285.3500061035156,284.999755859375,291.2562561035156,296.6960144042969,291.09283447265625,1.0,0.1512113362550735,1.0,1.0,0.6840618252754211,1.0,-0.4888164103031158,0.2344682216644287,0.2543481886386871,0.0832582935690879,0.0,0.0,0.0,25.21306037902832,25.0,61.085391998291016,-0.0,27.606464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0458744019269943,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0483079552650451,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0356800891458988,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0483079552650451,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.2291521430015564,291.12060546875,291.1499938964844,285.3500061035156,284.9903259277344,291.2677307128906,296.6979675292969,291.1294250488281,1.0,0.1511269062757492,1.0,1.0,0.6867864727973938,1.0,-0.4888012409210205,0.2340103834867477,0.2547908425331116,0.0827333331108093,0.0,0.0,0.0,25.17422103881836,25.0,51.556941986083984,-0.0,27.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0458744019269943,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0483079552650451,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0356800891458988,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.0483079552650451,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5415851473808289,0.050000000745058,0.2291521430015564,291.12060546875,291.1499938964844,285.3500061035156,284.9903259277344,291.2677307128906,296.6979675292969,291.1294250488281,1.0,0.1511269062757492,1.0,1.0,0.6867864727973938,1.0,-0.4888012409210205,0.2340103834867477,0.2547908425331116,0.0827333331108093,0.0,0.0,0.0,25.17422103881836,25.0,51.556941986083984,-0.0,27.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0458732172846794,296.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0483067072927951,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0356791689991951,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0483067072927951,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.2291462272405624,291.1527099609375,291.1499938964844,285.35223388671875,284.9814758300781,291.2660827636719,296.6999206542969,291.1597595214844,1.0,0.1510578989982605,1.0,1.0,0.6853264570236206,1.0,-0.4887886047363281,0.2342392802238464,0.2545493245124817,0.0829425826668739,0.0,0.0,0.0,25.14238166809082,25.0,41.30160903930664,-0.0,27.545351028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0458732172846794,296.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0483067072927951,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0356791689991951,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.0483067072927951,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5417385697364807,0.050000000745058,0.2291462272405624,291.1527099609375,291.1499938964844,285.35223388671875,284.9814758300781,291.2660827636719,296.6999206542969,291.1597595214844,1.0,0.1510578989982605,1.0,1.0,0.6853264570236206,1.0,-0.4887886047363281,0.2342392802238464,0.2545493245124817,0.0829425826668739,0.0,0.0,0.0,25.14238166809082,25.0,41.30160903930664,-0.0,27.545351028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5418266654014587,0.050000000745058,0.045872539281845,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5418266654014587,0.050000000745058,0.0483059920370578,296.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5418266654014587,0.050000000745058,0.035678643733263,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5418266654014587,0.050000000745058,0.0483059920370578,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5418266654014587,0.050000000745058,0.2291428297758102,291.1700134277344,291.1499938964844,285.356201171875,284.97711181640625,291.2644348144531,296.7012023925781,291.1758117675781,1.0,0.1510186046361923,1.0,1.0,0.6843336820602417,1.0,-0.4887813925743103,0.2344087064266204,0.2543726861476898,0.0831127241253852,0.0,0.0,0.0,25.12425994873047,25.0,34.51361846923828,-0.0,27.529708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5418645739555359,0.050000000745058,0.0458722487092018,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5418645739555359,0.050000000745058,0.0483056865632534,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5418645739555359,0.050000000745058,0.0356784164905548,296.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5418645739555359,0.050000000745058,0.0483056865632534,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5418645739555359,0.050000000745058,0.2291413694620132,291.1772155761719,291.1499938964844,285.3587646484375,284.9755249023437,291.2640075683594,296.7018127441406,291.1825256347656,1.0,0.1510017365217209,1.0,1.0,0.6838665008544922,1.0,-0.4887782633304596,0.2344886064529419,0.2542896866798401,0.0831944793462753,0.0,0.0,0.0,25.116479873657227,25.0,31.696908950805664,-0.0,27.522994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5419183373451233,0.050000000745058,0.0458718352019786,296.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5419183373451233,0.050000000745058,0.0483052507042884,296.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5419183373451233,0.050000000745058,0.0356780923902988,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5419183373451233,0.050000000745058,0.0483052507042884,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5419183373451233,0.050000000745058,0.2291393131017685,291.1871643066406,291.1499938964844,285.3635559082031,284.9736022949219,291.2637634277344,296.70269775390625,291.1919250488281,1.0,0.1509778499603271,1.0,1.0,0.6831364631652832,1.0,-0.4887738823890686,0.2346141636371612,0.2541597187519073,0.0833232477307319,0.0,0.0,0.0,25.1054630279541,25.0,27.88813018798828,-0.0,27.513486862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5419676899909973,0.050000000745058,0.0458714552223682,296.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5419676899909973,0.050000000745058,0.0483048520982265,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5419676899909973,0.050000000745058,0.0356777980923652,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5419676899909973,0.050000000745058,0.0483048520982265,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5419676899909973,0.050000000745058,0.2291374206542968,291.1960754394531,291.1499938964844,285.369384765625,284.97235107421875,291.2601318359375,296.70361328125,291.2001953125,1.0,0.1509560942649841,1.0,1.0,0.68113774061203,1.0,-0.4887698292732239,0.2349526733160019,0.2538171708583832,0.0836632922291755,0.0,0.0,0.0,25.09538459777832,25.0,23.997705459594727,-0.0,27.504825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0458707995712757,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0483041629195213,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0356772914528846,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0483041629195213,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.2291341572999954,291.2096862792969,291.1499938964844,285.3839111328125,284.97186279296875,291.2510070800781,296.7052917480469,291.21240234375,1.0,0.1509185880422592,1.0,1.0,0.6771402955055237,1.0,-0.4887628555297851,0.2356785535812378,0.2530843019485473,0.0843864157795906,0.0,0.0,0.0,25.0779972076416,25.0,16.25718879699707,-0.0,27.48990249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0458707995712757,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0483041629195213,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0356772914528846,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.0483041629195213,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5420527458190918,0.050000000745058,0.2291341572999954,291.2096862792969,291.1499938964844,285.3839111328125,284.97186279296875,291.2510070800781,296.7052917480469,291.21240234375,1.0,0.1509185880422592,1.0,1.0,0.6771402955055237,1.0,-0.4887628555297851,0.2356785535812378,0.2530843019485473,0.0843864157795906,0.0,0.0,0.0,25.0779972076416,25.0,16.25718879699707,-0.0,27.48990249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0458702705800533,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0483036041259765,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0356768779456615,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0483036041259765,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.2291314899921417,291.2183532714844,291.1499938964844,285.402099609375,284.973876953125,291.24298095703125,296.7068786621094,291.22003173828125,1.0,0.1508879959583282,1.0,1.0,0.6731427907943726,1.0,-0.4887571930885315,0.2364324033260345,0.2523247897624969,0.0851278603076934,0.0,0.0,0.0,25.063779830932617,25.0,10.105546951293944,-0.0,27.47772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0458702705800533,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0483036041259765,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0356768779456615,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.0483036041259765,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5421220660209656,0.050000000745058,0.2291314899921417,291.2183532714844,291.1499938964844,285.402099609375,284.973876953125,291.24298095703125,296.7068786621094,291.22003173828125,1.0,0.1508879959583282,1.0,1.0,0.6731427907943726,1.0,-0.4887571930885315,0.2364324033260345,0.2523247897624969,0.0851278603076934,0.0,0.0,0.0,25.063779830932617,25.0,10.105546951293944,-0.0,27.47772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0458698384463787,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0483031459152698,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0356765389442443,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0483031459152698,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.2291293293237686,291.22320556640625,291.1499938964844,285.4237976074219,284.97833251953125,291.2315368652344,296.7083435058594,291.2239685058594,1.0,0.1508630812168121,1.0,1.0,0.6680119633674622,1.0,-0.4887525737285614,0.2374331355094909,0.2513194382190704,0.0861056521534919,0.0,0.0,0.0,25.05213737487793,25.0,4.680782794952393,-0.0,27.467823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0458698384463787,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0483031459152698,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0356765389442443,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.0483031459152698,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5421785116195679,0.050000000745058,0.2291293293237686,291.22320556640625,291.1499938964844,285.4237976074219,284.97833251953125,291.2315368652344,296.7083435058594,291.2239685058594,1.0,0.1508630812168121,1.0,1.0,0.6680119633674622,1.0,-0.4887525737285614,0.2374331355094909,0.2513194382190704,0.0861056521534919,0.0,0.0,0.0,25.05213737487793,25.0,4.680782794952393,-0.0,27.467823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0458694845438003,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0483027771115303,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0356762669980526,296.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0483027771115303,296.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.2291275709867477,291.22442626953125,291.1499938964844,285.44873046875,284.985107421875,291.2199401855469,296.7096862792969,291.224365234375,1.0,0.1508427709341049,1.0,1.0,0.6628811359405518,1.0,-0.4887488484382629,0.2384871393442154,0.2502616941928863,0.0871281027793884,0.0,0.0,0.0,25.042598724365234,25.0,0.0755919143557548,-0.0,27.45974540710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0458694845438003,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0483027771115303,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0356762669980526,296.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.0483027771115303,296.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5422244071960449,0.050000000745058,0.2291275709867477,291.22442626953125,291.1499938964844,285.44873046875,284.985107421875,291.2199401855469,296.7096862792969,291.224365234375,1.0,0.1508427709341049,1.0,1.0,0.6628811359405518,1.0,-0.4887488484382629,0.2384871393442154,0.2502616941928863,0.0871281027793884,0.0,0.0,0.0,25.042598724365234,25.0,0.0755919143557548,-0.0,27.45974540710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5422437787055969,0.050000000745058,0.0458693355321884,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5422437787055969,0.050000000745058,0.0483026206493377,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5422437787055969,0.050000000745058,0.0356761515140533,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5422437787055969,0.050000000745058,0.0483026206493377,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5422437787055969,0.050000000745058,0.2291268408298492,291.223876953125,291.1499938964844,285.4623718261719,284.98931884765625,291.21435546875,296.7103271484375,291.2235107421875,1.0,0.150834172964096,1.0,1.0,0.660315752029419,1.0,-0.4887472689151764,0.2390319257974624,0.2497153282165527,0.0876541510224342,0.0,0.0,0.0,25.038543701171875,25.0,-1.7821331024169922,-0.0,27.45632743835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5422614812850952,0.050000000745058,0.0458692014217376,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5422614812850952,0.050000000745058,0.0483024790883064,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5422614812850952,0.050000000745058,0.0356760472059249,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5422614812850952,0.050000000745058,0.0483024790883064,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5422614812850952,0.050000000745058,0.2291261553764343,291.22283935546875,291.1499938964844,285.47674560546875,284.9940490722656,291.20855712890625,296.7109375,291.22216796875,1.0,0.1508263051509857,1.0,1.0,0.657670795917511,1.0,-0.4887458086013794,0.2396049052476883,0.2491409033536911,0.0882067680358886,0.0,0.0,0.0,25.034818649291992,25.0,-3.473260402679444,-0.0,27.45319938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0458689704537391,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0483022332191467,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0356758646667003,296.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0483022332191467,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.2291250079870224,291.2191162109375,291.1499938964844,285.50762939453125,285.0050354003906,291.1969909667969,296.7121276855469,291.21795654296875,1.0,0.1508128494024276,1.0,1.0,0.6523808836936951,1.0,-0.4887433648109436,0.2407920956611633,0.2479512691497802,0.0893486738204956,0.0,0.0,0.0,25.02840614318848,25.0,-6.308904647827148,-0.0,27.447847366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0458689704537391,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0483022332191467,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0356758646667003,296.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.0483022332191467,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.5422916412353516,0.050000000745058,0.2291250079870224,291.2191162109375,291.1499938964844,285.50762939453125,285.0050354003906,291.1969909667969,296.7121276855469,291.21795654296875,1.0,0.1508128494024276,1.0,1.0,0.6523808836936951,1.0,-0.4887433648109436,0.2407920956611633,0.2479512691497802,0.0893486738204956,0.0,0.0,0.0,25.02840614318848,25.0,-6.308904647827148,-0.0,27.447847366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
