time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863140,296.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0458687841892242,296.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0483020357787609,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0356757193803787,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0483020357787609,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.2291240692138672,291.2137145996094,291.1499938964844,285.5411682128906,285.0179748535156,291.1856689453125,296.7132263183594,291.2121887207031,1.0,0.1508018672466278,1.0,1.0,0.6470909714698792,1.0,-0.4887413680553436,0.2420324832201004,0.2467088848352432,0.0905391424894332,0.0,0.0,0.0,25.023117065429688,25.0,-8.490708351135254,-0.0,27.443479537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0458687841892242,296.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0483020357787609,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0356757193803787,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.0483020357787609,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5423161387443542,0.050000000745058,0.2291240692138672,291.2137145996094,291.1499938964844,285.5411682128906,285.0179748535156,291.1856689453125,296.7132263183594,291.2121887207031,1.0,0.1508018672466278,1.0,1.0,0.6470909714698792,1.0,-0.4887413680553436,0.2420324832201004,0.2467088848352432,0.0905391424894332,0.0,0.0,0.0,25.023117065429688,25.0,-8.490708351135254,-0.0,27.443479537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.045868631452322,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0483018793165683,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0356756038963794,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0483018793165683,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.2291233241558075,291.2071533203125,291.1499938964844,285.5771484375,285.03271484375,291.17645263671875,296.7142944335937,291.2054443359375,1.0,0.1507929265499115,1.0,1.0,0.6422165632247925,1.0,-0.4887397587299347,0.2432280331850052,0.2455117255449295,0.091682456433773,0.0,0.0,0.0,25.018783569335938,25.0,-9.74594020843506,-0.0,27.43992805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.045868631452322,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0483018793165683,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0356756038963794,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.0483018793165683,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5423358082771301,0.050000000745058,0.2291233241558075,291.2071533203125,291.1499938964844,285.5771484375,285.03271484375,291.17645263671875,296.7142944335937,291.2054443359375,1.0,0.1507929265499115,1.0,1.0,0.6422165632247925,1.0,-0.4887397587299347,0.2432280331850052,0.2455117255449295,0.091682456433773,0.0,0.0,0.0,25.018783569335938,25.0,-9.74594020843506,-0.0,27.43992805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.5423480868339539,0.050000000745058,0.0458685383200645,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.5423480868339539,0.050000000745058,0.0483017787337303,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.5423480868339539,0.050000000745058,0.0356755293905735,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.5423480868339539,0.050000000745058,0.0483017787337303,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.5423480868339539,0.050000000745058,0.2291228473186493,291.2018127441406,291.1499938964844,285.6059875488281,285.0450744628906,291.1698303222656,296.715087890625,291.1999816894531,1.0,0.150787353515625,1.0,1.0,0.6385119557380676,1.0,-0.4887387454509735,0.2441657781600952,0.2445729672908783,0.0925803110003471,0.0,0.0,0.0,25.01603889465332,25.0,-10.276616096496582,-0.0,27.43770980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5423516631126404,0.050000000745058,0.0458685122430324,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5423516631126404,0.050000000745058,0.0483017526566982,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5423516631126404,0.050000000745058,0.0356755070388317,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5423516631126404,0.050000000745058,0.0483017526566982,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5423516631126404,0.050000000745058,0.2291227132081985,291.2000732421875,291.1499938964844,285.6153564453125,285.0491638183594,291.1677551269531,296.71533203125,291.1982421875,1.0,0.1507857292890548,1.0,1.0,0.637342095375061,1.0,-0.4887384474277496,0.2444676458835601,0.2442708015441894,0.0928696691989898,0.0,0.0,0.0,25.01523780822754,25.0,-10.41417121887207,-0.0,27.43706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5423584580421448,0.050000000745058,0.0458684600889682,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5423584580421448,0.050000000745058,0.0483016967773437,296.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5423584580421448,0.050000000745058,0.0356754697859287,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5423584580421448,0.050000000745058,0.0483016967773437,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5423584580421448,0.050000000745058,0.2291224598884582,291.1963806152344,291.1499938964844,285.6352233886719,285.0580139160156,291.1634521484375,296.7158203125,291.1944885253906,1.0,0.1507826894521713,1.0,1.0,0.6349048614501953,1.0,-0.4887379109859466,0.2451053410768509,0.2436325848102569,0.0934821963310241,0.0,0.0,0.0,25.01372337341309,25.0,-10.645190238952637,-0.0,27.43586158752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5423645377159119,0.050000000745058,0.0458684116601944,296.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5423645377159119,0.050000000745058,0.0483016483485698,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5423645377159119,0.050000000745058,0.0356754325330257,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5423645377159119,0.050000000745058,0.0483016483485698,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5423645377159119,0.050000000745058,0.2291222214698791,291.1926574707031,291.1499938964844,285.6556091308594,285.0672302246094,291.1606750488281,296.7163391113281,291.1907653808594,1.0,0.1507799178361892,1.0,1.0,0.6328040957450867,1.0,-0.488737404346466,0.2456712871789932,0.2430661171674728,0.094024084508419,0.0,0.0,0.0,25.01233673095703,25.0,-10.60251808166504,-0.0,27.434755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.0458683334290981,296.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.048301562666893,296.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.0356753692030906,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.048301562666893,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.2291218191385269,291.185546875,291.1499938964844,285.6976623535156,285.08673095703125,291.15631103515625,296.7173156738281,291.1838684082031,1.0,0.1507751643657684,1.0,1.0,0.6286025047302246,1.0,-0.4887365400791168,0.2468185424804687,0.241917997598648,0.0951283499598503,0.0,0.0,0.0,25.00993728637696,25.0,-9.914509773254396,-0.0,27.4328670501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.0458683334290981,296.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.048301562666893,296.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.0356753692030906,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.048301562666893,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423752069473267,0.050000000745058,0.2291218191385269,291.185546875,291.1499938964844,285.6976623535156,285.08673095703125,291.15631103515625,296.7173156738281,291.1838684082031,1.0,0.1507751643657684,1.0,1.0,0.6286025047302246,1.0,-0.4887365400791168,0.2468185424804687,0.241917997598648,0.0951283499598503,0.0,0.0,0.0,25.00993728637696,25.0,-9.914509773254396,-0.0,27.4328670501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0458682626485824,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0483014918863773,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0356753170490264,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0483014918863773,296.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.2291214764118194,291.1791076660156,291.1499938964844,285.7413330078125,285.10760498046875,291.1522521972656,296.7183532714844,291.17755126953125,1.0,0.1507714092731475,1.0,1.0,0.6244009137153625,1.0,-0.4887358248233795,0.2480016946792602,0.240734115242958,0.0962770208716392,0.0,0.0,0.0,25.00798416137696,25.0,-9.114355087280272,-0.0,27.431367874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0458682626485824,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0483014918863773,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0356753170490264,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.0483014918863773,296.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5423840880393982,0.050000000745058,0.2291214764118194,291.1791076660156,291.1499938964844,285.7413330078125,285.10760498046875,291.1522521972656,296.7183532714844,291.17755126953125,1.0,0.1507714092731475,1.0,1.0,0.6244009137153625,1.0,-0.4887358248233795,0.2480016946792602,0.240734115242958,0.0962770208716392,0.0,0.0,0.0,25.00798416137696,25.0,-9.114355087280272,-0.0,27.431367874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0458682067692279,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0483014285564422,296.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0356752723455429,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0483014285564422,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.2291211932897567,291.1733703613281,291.1499938964844,285.78643798828125,285.12969970703125,291.15185546875,296.7193908691406,291.1720886230469,1.0,0.150768369436264,1.0,1.0,0.6208297610282898,1.0,-0.4887351989746094,0.2490424811840057,0.2396927177906036,0.0972940698266029,0.0,0.0,0.0,25.006393432617188,25.0,-7.688965797424316,-0.0,27.430156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0458682067692279,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0483014285564422,296.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0356752723455429,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.0483014285564422,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5423916578292847,0.050000000745058,0.2291211932897567,291.1733703613281,291.1499938964844,285.78643798828125,285.12969970703125,291.15185546875,296.7193908691406,291.1720886230469,1.0,0.150768369436264,1.0,1.0,0.6208297610282898,1.0,-0.4887351989746094,0.2490424811840057,0.2396927177906036,0.0972940698266029,0.0,0.0,0.0,25.006393432617188,25.0,-7.688965797424316,-0.0,27.430156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.0458681546151638,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.048301376402378,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.0356752313673496,296.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.048301376402378,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.2291209399700164,291.1689147949219,291.1499938964844,285.8327331542969,285.1529541015625,291.1522521972656,296.720458984375,291.1679077148437,1.0,0.1507659703493118,1.0,1.0,0.617258608341217,1.0,-0.4887346625328064,0.2501038312911987,0.2386308163404464,0.0983414128422737,0.0,0.0,0.0,25.00509452819824,25.0,-6.062693119049072,-0.0,27.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.0458681546151638,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.048301376402378,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.0356752313673496,296.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.048301376402378,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.54239821434021,0.050000000745058,0.2291209399700164,291.1689147949219,291.1499938964844,285.8327331542969,285.1529541015625,291.1522521972656,296.720458984375,291.1679077148437,1.0,0.1507659703493118,1.0,1.0,0.617258608341217,1.0,-0.4887346625328064,0.2501038312911987,0.2386308163404464,0.0983414128422737,0.0,0.0,0.0,25.00509452819824,25.0,-6.062693119049072,-0.0,27.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424012541770935,0.050000000745058,0.045868132263422,296.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424012541770935,0.050000000745058,0.0483013540506362,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424012541770935,0.050000000745058,0.0356752127408981,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424012541770935,0.050000000745058,0.0483013540506362,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424012541770935,0.050000000745058,0.2291208207607269,291.1670837402344,291.1499938964844,285.85626220703125,285.1649780273437,291.15252685546875,296.7210388183594,291.16619873046875,1.0,0.1507649719715118,1.0,1.0,0.6154730319976807,1.0,-0.4887344241142273,0.2506446540355682,0.238089770078659,0.0988786667585372,0.0,0.0,0.0,25.004535675048828,25.0,-5.327688694000244,-0.0,27.42879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.542404055595398,0.050000000745058,0.0458681099116802,296.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.542404055595398,0.050000000745058,0.0483013316988945,296.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.542404055595398,0.050000000745058,0.0356751978397369,296.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.542404055595398,0.050000000745058,0.0483013316988945,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.542404055595398,0.050000000745058,0.2291207164525985,291.16552734375,291.1499938964844,285.8800354003906,285.1772155761719,291.15399169921875,296.7215881347656,291.164794921875,1.0,0.1507640779018402,1.0,1.0,0.6139234304428101,1.0,-0.4887341856956482,0.2511241734027862,0.2376100271940231,0.099356971681118,0.0,0.0,0.0,25.004037857055664,25.0,-4.453053951263428,-0.0,27.42844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0458680726587772,296.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0483012869954109,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0356751680374145,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0483012869954109,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.229120522737503,291.16339111328125,291.1499938964844,285.9281005859375,285.202392578125,291.1578674316406,296.7228088378906,291.1630249023437,1.0,0.1507625877857208,1.0,1.0,0.6108242869377136,1.0,-0.4887337684631347,0.2520897388458252,0.2366440147161483,0.1003252118825912,0.0,0.0,0.0,25.0031681060791,25.0,-2.522730827331543,-0.0,27.427833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0458680726587772,296.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0483012869954109,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0356751680374145,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.0483012869954109,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424092411994934,0.050000000745058,0.229120522737503,291.16339111328125,291.1499938964844,285.9281005859375,285.202392578125,291.1578674316406,296.7228088378906,291.1630249023437,1.0,0.1507625877857208,1.0,1.0,0.6108242869377136,1.0,-0.4887337684631347,0.2520897388458252,0.2366440147161483,0.1003252118825912,0.0,0.0,0.0,25.0031681060791,25.0,-2.522730827331543,-0.0,27.427833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0458680354058742,296.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0483012497425079,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0356751382350921,296.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0483012497425079,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.2291203439235687,291.1626281738281,291.1499938964844,285.9767761230469,285.2283935546875,291.161865234375,296.7240600585937,291.1625366210937,1.0,0.1507614403963089,1.0,1.0,0.6077251434326172,1.0,-0.4887333810329437,0.2530755400657654,0.2356578409671783,0.1013181656599044,0.0,0.0,0.0,25.002466201782227,25.0,-0.84654700756073,-0.0,27.42737197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0458680354058742,296.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0483012497425079,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0356751382350921,296.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.0483012497425079,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5424138307571411,0.050000000745058,0.2291203439235687,291.1626281738281,291.1499938964844,285.9767761230469,285.2283935546875,291.161865234375,296.7240600585937,291.1625366210937,1.0,0.1507614403963089,1.0,1.0,0.6077251434326172,1.0,-0.4887333810329437,0.2530755400657654,0.2356578409671783,0.1013181656599044,0.0,0.0,0.0,25.002466201782227,25.0,-0.84654700756073,-0.0,27.42737197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0458680056035518,296.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0483012199401855,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0356751158833503,296.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0483012199401855,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.2291201800107956,291.1629638671875,291.1499938964844,286.0258178710937,285.25506591796875,291.1669311523437,296.72540283203125,291.16314697265625,1.0,0.1507605761289596,1.0,1.0,0.604802131652832,1.0,-0.4887330532073974,0.2540251314640045,0.2347079515457153,0.1022770628333091,0.0,0.0,0.0,25.00189208984375,25.0,0.7316133975982666,-0.0,27.427017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0458680056035518,296.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0483012199401855,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0356751158833503,296.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.0483012199401855,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5424178838729858,0.050000000745058,0.2291201800107956,291.1629638671875,291.1499938964844,286.0258178710937,285.25506591796875,291.1669311523437,296.72540283203125,291.16314697265625,1.0,0.1507605761289596,1.0,1.0,0.604802131652832,1.0,-0.4887330532073974,0.2540251314640045,0.2347079515457153,0.1022770628333091,0.0,0.0,0.0,25.00189208984375,25.0,0.7316133975982666,-0.0,27.427017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424208641052246,0.050000000745058,0.04586798325181,296.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424208641052246,0.050000000745058,0.0483011938631534,296.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424208641052246,0.050000000745058,0.0356750972568988,296.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424208641052246,0.050000000745058,0.0483011938631534,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424208641052246,0.050000000745058,0.2291200757026672,291.1640625,291.1499938964844,286.0671691894531,285.2779541015625,291.1712951660156,296.7265930175781,291.1644287109375,1.0,0.1507600396871566,1.0,1.0,0.6023468375205994,1.0,-0.4887328147888183,0.2548354864120483,0.23389732837677,0.1030947566032409,0.0,0.0,0.0,25.00149345397949,25.0,1.8776884078979488,-0.0,27.42679214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5424214601516724,0.050000000745058,0.0458679795265197,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5424214601516724,0.050000000745058,0.0483011901378631,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5424214601516724,0.050000000745058,0.0356750935316085,296.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5424214601516724,0.050000000745058,0.0483011901378631,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5424214601516724,0.050000000745058,0.2291200459003448,291.1643371582031,291.1499938964844,286.0750427246094,285.2823486328125,291.172119140625,296.7268371582031,291.16473388671875,1.0,0.1507599502801895,1.0,1.0,0.6018791198730469,1.0,-0.4887327849864959,0.254991352558136,0.2337414324283599,0.1032518744468689,0.0,0.0,0.0,25.00142288208008,25.0,2.0779366493225098,-0.0,27.42675399780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5424230098724365,0.050000000745058,0.0458679646253585,296.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5424230098724365,0.050000000745058,0.0483011752367019,296.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5424230098724365,0.050000000745058,0.0356750860810279,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5424230098724365,0.050000000745058,0.0483011752367019,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5424230098724365,0.050000000745058,0.2291199862957,291.1653137207031,291.1499938964844,286.0996398925781,285.2961730957031,291.17462158203125,296.7275695800781,291.1658020019531,1.0,0.1507596969604492,1.0,1.0,0.6004176139831543,1.0,-0.488732635974884,0.2554816305637359,0.2332510352134704,0.1037455052137374,0.0,0.0,0.0,25.001218795776367,25.0,2.641524314880371,-0.0,27.42665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424244999885559,0.050000000745058,0.0458679534494876,296.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424244999885559,0.050000000745058,0.048301164060831,296.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424244999885559,0.050000000745058,0.035675074905157,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424244999885559,0.050000000745058,0.048301164060831,296.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424244999885559,0.050000000745058,0.2291199266910553,291.1664123535156,291.1499938964844,286.12420654296875,285.31011962890625,291.17694091796875,296.72833251953125,291.1669921875,1.0,0.1507594883441925,1.0,1.0,0.5989288687705994,1.0,-0.4887325167655945,0.2559854686260223,0.2327470481395721,0.1042517945170402,0.0,0.0,0.0,25.00102806091309,25.0,3.11417007446289,-0.0,27.42656135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0458679348230361,296.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0483011454343795,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0356750600039958,296.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0483011454343795,296.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.2291198372840881,291.16900634765625,291.1499938964844,286.1731262207031,285.3382873535156,291.1811828613281,296.7299194335937,291.169677734375,1.0,0.1507591754198074,1.0,1.0,0.5959512591362,1.0,-0.4887323081493377,0.2570098042488098,0.2317225337028503,0.1052774041891098,0.0,0.0,0.0,25.000696182250977,25.0,3.7868828773498535,-0.0,27.42642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0458679348230361,296.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0483011454343795,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0356750600039958,296.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.0483011454343795,296.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5424270629882812,0.050000000745058,0.2291198372840881,291.16900634765625,291.1499938964844,286.1731262207031,285.3382873535156,291.1811828613281,296.7299194335937,291.169677734375,1.0,0.1507591754198074,1.0,1.0,0.5959512591362,1.0,-0.4887323081493377,0.2570098042488098,0.2317225337028503,0.1052774041891098,0.0,0.0,0.0,25.000696182250977,25.0,3.7868828773498535,-0.0,27.42642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.045867919921875,296.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.048301126807928,296.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.035675048828125,296.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.048301126807928,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.2291197478771209,291.171875,291.1499938964844,286.2216186523437,285.36676025390625,291.1850280761719,296.7315979003906,291.1726379394531,1.0,0.1507589966058731,1.0,1.0,0.5929736495018005,1.0,-0.4887321591377258,0.2580548822879791,0.2306772619485855,0.106318674981594,0.0,0.0,0.0,25.00041961669922,25.0,4.188944339752197,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.045867919921875,296.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.048301126807928,296.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.035675048828125,296.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.048301126807928,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424290895462036,0.050000000745058,0.2291197478771209,291.171875,291.1499938964844,286.2216186523437,285.36676025390625,291.1850280761719,296.7315979003906,291.1726379394531,1.0,0.1507589966058731,1.0,1.0,0.5929736495018005,1.0,-0.4887321591377258,0.2580548822879791,0.2306772619485855,0.106318674981594,0.0,0.0,0.0,25.00041961669922,25.0,4.188944339752197,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0458679050207138,296.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0483011156320571,296.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0356750376522541,296.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0483011156320571,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.2291196882724762,291.1747741699219,291.1499938964844,286.2694396972656,285.3953857421875,291.1868591308594,296.7333374023437,291.17547607421875,1.0,0.1507589370012283,1.0,1.0,0.5897799730300903,1.0,-0.4887320101261139,0.2591965198516845,0.2295354753732681,0.1074506193399429,0.0,0.0,0.0,25.00017547607422,25.0,4.067735195159912,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0458679050207138,296.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0483011156320571,296.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0356750376522541,296.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.0483011156320571,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5424308180809021,0.050000000745058,0.2291196882724762,291.1747741699219,291.1499938964844,286.2694396972656,285.3953857421875,291.1868591308594,296.7333374023437,291.17547607421875,1.0,0.1507589370012283,1.0,1.0,0.5897799730300903,1.0,-0.4887320101261139,0.2591965198516845,0.2295354753732681,0.1074506193399429,0.0,0.0,0.0,25.00017547607422,25.0,4.067735195159912,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0483011044561862,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1773681640625,291.1499938964844,286.31640625,285.42413330078125,291.1877746582031,296.735107421875,291.177978515625,1.0,0.1507589519023895,1.0,1.0,0.5865863561630249,1.0,-0.4887318909168243,0.2603645324707031,0.2283673733472824,0.1086040362715721,0.0,0.0,0.0,24.999969482421875,25.0,3.6146106719970703,-0.0,27.42631721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.0483011044561862,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1773681640625,291.1499938964844,286.31640625,285.42413330078125,291.1877746582031,296.735107421875,291.177978515625,1.0,0.1507589519023895,1.0,1.0,0.5865863561630249,1.0,-0.4887318909168243,0.2603645324707031,0.2283673733472824,0.1086040362715721,0.0,0.0,0.0,24.999969482421875,25.0,3.6146106719970703,-0.0,27.42631721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
