time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5424326658248901,0.050000000745058,0.0458678901195526,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5424326658248901,0.050000000745058,0.0483010970056057,296.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5424326658248901,0.050000000745058,0.0356750264763832,296.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5424326658248901,0.050000000745058,0.0483010970056057,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5424326658248901,0.050000000745058,0.2291196137666702,291.178466796875,291.1499938964844,286.3394775390625,285.4385070800781,291.1878967285156,296.73602294921875,291.1790466308594,1.0,0.1507590115070343,1.0,1.0,0.5849894881248474,1.0,-0.4887318611145019,0.2609573304653168,0.227774515748024,0.109188474714756,0.0,0.0,0.0,24.999879837036133,25.0,3.3141658306121826,-0.0,27.426332473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5424332618713379,0.050000000745058,0.0458678863942623,296.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5424332618713379,0.050000000745058,0.0483010932803154,296.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5424332618713379,0.050000000745058,0.0356750227510929,296.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5424332618713379,0.050000000745058,0.0483010932803154,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5424332618713379,0.050000000745058,0.229119598865509,291.1794738769531,291.1499938964844,286.3622741699219,285.452880859375,291.18731689453125,296.7369689941406,291.179931640625,1.0,0.150759071111679,1.0,1.0,0.5833075046539307,1.0,-0.4887318015098572,0.2615858316421509,0.2271459847688675,0.1098083853721618,0.0,0.0,0.0,24.999794006347656,25.0,2.895556926727295,-0.0,27.42635536193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0458678789436817,296.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0483010858297348,296.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0356750153005123,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0483010858297348,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.2291195541620254,291.1808166503906,291.1499938964844,286.4068908691406,285.4815368652344,291.18511962890625,296.7388610839844,291.1810913085937,1.0,0.1507592648267746,1.0,1.0,0.5799435377120972,1.0,-0.48873171210289,0.262864887714386,0.225866824388504,0.1110739111900329,0.0,0.0,0.0,24.99964141845703,25.0,1.822699785232544,-0.0,27.426422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0458678789436817,296.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0483010858297348,296.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0356750153005123,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.0483010858297348,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5424344539642334,0.050000000745058,0.2291195541620254,291.1808166503906,291.1499938964844,286.4068908691406,285.4815368652344,291.18511962890625,296.7388610839844,291.1810913085937,1.0,0.1507592648267746,1.0,1.0,0.5799435377120972,1.0,-0.48873171210289,0.262864887714386,0.225866824388504,0.1110739111900329,0.0,0.0,0.0,24.99964141845703,25.0,1.822699785232544,-0.0,27.426422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0458678640425205,296.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0483010709285736,296.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0356750078499317,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0483010709285736,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.2291194796562194,291.1813049316406,291.1499938964844,286.45001220703125,285.5099792480469,291.181884765625,296.7408142089844,291.1813659667969,1.0,0.1507595181465149,1.0,1.0,0.5765795707702637,1.0,-0.4887315928936004,0.2641662061214447,0.2245653569698333,0.1123741939663887,0.0,0.0,0.0,24.99951362609864,25.0,0.6375932693481445,-0.0,27.426511764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0458678640425205,296.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0483010709285736,296.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0356750078499317,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.0483010709285736,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5424361228942871,0.050000000745058,0.2291194796562194,291.1813049316406,291.1499938964844,286.45001220703125,285.5099792480469,291.181884765625,296.7408142089844,291.1813659667969,1.0,0.1507595181465149,1.0,1.0,0.5765795707702637,1.0,-0.4887315928936004,0.2641662061214447,0.2245653569698333,0.1123741939663887,0.0,0.0,0.0,24.99951362609864,25.0,0.6375932693481445,-0.0,27.426511764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.045867845416069,296.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0483010485768318,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0356749892234802,296.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0483010485768318,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.2291193753480911,291.18115234375,291.1499938964844,286.4937744140625,285.5397644042969,291.17974853515625,296.74609375,291.1810607910156,1.0,0.1507598161697387,1.0,1.0,0.5731469988822937,1.0,-0.4887313544750213,0.2655139565467834,0.2232173979282379,0.1137426421046257,0.0,0.0,0.0,24.99940299987793,25.0,-0.2596659660339355,-0.0,27.426612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.045867845416069,296.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0483010485768318,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0356749892234802,296.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.0483010485768318,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.542438805103302,0.050000000745058,0.2291193753480911,291.18115234375,291.1499938964844,286.4937744140625,285.5397644042969,291.17974853515625,296.74609375,291.1810607910156,1.0,0.1507598161697387,1.0,1.0,0.5731469988822937,1.0,-0.4887313544750213,0.2655139565467834,0.2232173979282379,0.1137426421046257,0.0,0.0,0.0,24.99940299987793,25.0,-0.2596659660339355,-0.0,27.426612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5424425005912781,0.050000000745058,0.0458678156137466,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5424425005912781,0.050000000745058,0.0483010187745094,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5424425005912781,0.050000000745058,0.0356749668717384,296.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5424425005912781,0.050000000745058,0.0483010187745094,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5424425005912781,0.050000000745058,0.2291192412376403,291.1809997558594,291.1499938964844,286.5365295410156,285.56964111328125,291.181396484375,296.75653076171875,291.1809997558594,1.0,0.1507601290941238,1.0,1.0,0.5699890851974487,1.0,-0.4887310564517975,0.2667713761329651,0.2219596803188324,0.1150463595986366,0.0,0.0,0.0,24.99931907653809,25.0,-0.071724534034729,-0.0,27.42671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5424428582191467,0.050000000745058,0.0458678118884563,296.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5424428582191467,0.050000000745058,0.0483010150492191,296.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5424428582191467,0.050000000745058,0.0356749668717384,296.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5424428582191467,0.050000000745058,0.0483010150492191,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5424428582191467,0.050000000745058,0.2291192263364792,291.1809997558594,291.1499938964844,286.5403747558594,285.57232666015625,291.1816711425781,296.75762939453125,291.1810302734375,1.0,0.1507601588964462,1.0,1.0,0.5697144865989685,1.0,-0.4887310266494751,0.2668814659118652,0.221849575638771,0.1151617690920829,0.0,0.0,0.0,24.999311447143555,25.0,-0.0163248423486948,-0.0,27.42672538757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5424454808235168,0.050000000745058,0.0458677932620048,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5424454808235168,0.050000000745058,0.0483009964227676,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5424454808235168,0.050000000745058,0.0356749519705772,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5424454808235168,0.050000000745058,0.0483009964227676,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5424454808235168,0.050000000745058,0.2291191220283508,291.1812438964844,291.1499938964844,286.56463623046875,285.5896301269531,291.1840515136719,296.7654724121094,291.181396484375,1.0,0.1507603377103805,1.0,1.0,0.5679982304573059,1.0,-0.4887308180332184,0.2675721645355224,0.2211586385965347,0.115890584886074,0.0,0.0,0.0,24.9992733001709,25.0,0.5148748159408569,-0.0,27.42678642272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5424482822418213,0.050000000745058,0.045867770910263,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5424482822418213,0.050000000745058,0.0356749333441257,296.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1817321777344,291.1499938964844,286.5895690917969,285.6075134277344,291.187255859375,296.7742919921875,291.1820373535156,1.0,0.150760531425476,1.0,1.0,0.5663022398948669,1.0,-0.4887305796146393,0.268260508775711,0.2204700857400894,0.1166221648454666,0.0,0.0,0.0,24.999238967895508,25.0,1.240100979804993,-0.0,27.426847457885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0458677262067794,296.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0356748960912227,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0483009256422519,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.2291187942028045,291.18377685546875,291.1499938964844,286.6411437988281,285.6451416015625,291.19580078125,296.7948608398437,291.1844787597656,1.0,0.1507609337568283,1.0,1.0,0.5629101991653442,1.0,-0.4887301027774811,0.2696544528007507,0.2190756648778915,0.118108756840229,0.0,0.0,0.0,24.99917793273925,25.0,3.1669304370880127,-0.0,27.426977157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0458677262067794,296.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0356748960912227,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.0483009256422519,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5424542427062988,0.050000000745058,0.2291187942028045,291.18377685546875,291.1499938964844,286.6411437988281,285.6451416015625,291.19580078125,296.7948608398437,291.1844787597656,1.0,0.1507609337568283,1.0,1.0,0.5629101991653442,1.0,-0.4887301027774811,0.2696544528007507,0.2190756648778915,0.118108756840229,0.0,0.0,0.0,24.99917793273925,25.0,3.1669304370880127,-0.0,27.426977157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1874084472656,291.1499938964844,286.6949157714844,285.6849670410156,291.20660400390625,296.8186950683594,291.1885070800781,1.0,0.1507613658905029,1.0,1.0,0.5595182180404663,1.0,-0.4887296557426452,0.2710776031017303,0.2176520526409149,0.1196142360568046,0.0,0.0,0.0,24.999122619628903,25.0,5.429750442504883,-0.0,27.427120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1874084472656,291.1499938964844,286.6949157714844,285.6849670410156,291.20660400390625,296.8186950683594,291.1885070800781,1.0,0.1507613658905029,1.0,1.0,0.5595182180404663,1.0,-0.4887296557426452,0.2710776031017303,0.2176520526409149,0.1196142360568046,0.0,0.0,0.0,24.999122619628903,25.0,5.429750442504883,-0.0,27.427120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0483008325099945,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0483008325099945,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.2291183620691299,291.1925964355469,291.1499938964844,286.75067138671875,285.7268371582031,291.2183837890625,296.84521484375,291.1940612792969,1.0,0.1507618278264999,1.0,1.0,0.5560047030448914,1.0,-0.4887292087078094,0.2725783586502075,0.2161508649587631,0.1211991384625434,0.0,0.0,0.0,24.99906349182129,25.0,7.657024383544922,-0.0,27.427270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0483008325099945,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.0483008325099945,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5424652099609375,0.050000000745058,0.2291183620691299,291.1925964355469,291.1499938964844,286.75067138671875,285.7268371582031,291.2183837890625,296.84521484375,291.1940612792969,1.0,0.1507618278264999,1.0,1.0,0.5560047030448914,1.0,-0.4887292087078094,0.2725783586502075,0.2161508649587631,0.1211991384625434,0.0,0.0,0.0,24.99906349182129,25.0,7.657024383544922,-0.0,27.427270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0458675920963287,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0483007840812206,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0356747955083847,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0483007840812206,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.2291181236505508,291.1992492675781,291.1499938964844,286.8082275390625,285.7705383300781,291.23175048828125,296.8741760253906,291.2011108398437,1.0,0.1507623046636581,1.0,1.0,0.5524912476539612,1.0,-0.4887287020683288,0.2741059064865112,0.2146227955818176,0.1228242293000221,0.0,0.0,0.0,24.99901390075684,25.0,9.847271919250488,-0.0,27.427431106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0458675920963287,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0483007840812206,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0356747955083847,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.0483007840812206,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424714684486389,0.050000000745058,0.2291181236505508,291.1992492675781,291.1499938964844,286.8082275390625,285.7705383300781,291.23175048828125,296.8741760253906,291.2011108398437,1.0,0.1507623046636581,1.0,1.0,0.5524912476539612,1.0,-0.4887287020683288,0.2741059064865112,0.2146227955818176,0.1228242293000221,0.0,0.0,0.0,24.99901390075684,25.0,9.847271919250488,-0.0,27.427431106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424748063087463,0.050000000745058,0.0458675660192966,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424748063087463,0.050000000745058,0.0483007580041885,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424748063087463,0.050000000745058,0.0356747731566429,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424748063087463,0.050000000745058,0.0483007580041885,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424748063087463,0.050000000745058,0.2291179895401001,291.2032165527344,291.1499938964844,286.83758544921875,285.79302978515625,291.2390441894531,296.8895568847656,291.2052917480469,1.0,0.1507625579833984,1.0,1.0,0.5507344603538513,1.0,-0.4887284338474273,0.2748790681362152,0.2138493806123733,0.1236514151096344,0.0,0.0,0.0,24.998992919921875,25.0,10.946374893188477,-0.0,27.4275131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5424784421920776,0.050000000745058,0.0458675399422645,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5424784421920776,0.050000000745058,0.0483007282018661,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5424784421920776,0.050000000745058,0.0356747508049011,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5424784421920776,0.050000000745058,0.0483007282018661,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5424784421920776,0.050000000745058,0.2291178554296493,291.2074890136719,291.1499938964844,286.8673400878906,285.81591796875,291.2452392578125,296.9054260253906,291.2096862792969,1.0,0.1507628262042999,1.0,1.0,0.5487663745880127,1.0,-0.4887281358242035,0.2757484912872314,0.2129796296358108,0.1245773509144783,0.0,0.0,0.0,24.99895668029785,25.0,11.809934616088867,-0.0,27.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.0458674803376197,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.048300664871931,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.048300664871931,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.2291175574064254,291.2165832519531,291.1499938964844,286.92779541015625,285.8627319335937,291.25750732421875,296.9387512207031,291.2189636230469,1.0,0.1507633626461029,1.0,1.0,0.5448302626609802,1.0,-0.4887275099754333,0.2775236666202545,0.2112038284540176,0.1264761388301849,0.0,0.0,0.0,24.998891830444336,25.0,13.02422332763672,-0.0,27.427772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.0458674803376197,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.048300664871931,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.048300664871931,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.5424861907958984,0.050000000745058,0.2291175574064254,291.2165832519531,291.1499938964844,286.92779541015625,285.8627319335937,291.25750732421875,296.9387512207031,291.2189636230469,1.0,0.1507633626461029,1.0,1.0,0.5448302626609802,1.0,-0.4887275099754333,0.2775236666202545,0.2112038284540176,0.1264761388301849,0.0,0.0,0.0,24.998891830444336,25.0,13.02422332763672,-0.0,27.427772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0458674132823944,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0483005940914154,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0356746539473533,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0483005940914154,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.2291172295808792,291.2264404296875,291.1499938964844,286.98944091796875,285.9108581542969,291.2709045410156,296.97430419921875,291.22900390625,1.0,0.1507639288902282,1.0,1.0,0.540894091129303,1.0,-0.4887268245220184,0.2793310880661011,0.2093957364559173,0.1284205019474029,0.0,0.0,0.0,24.99883460998535,25.0,14.170491218566896,-0.0,27.42795753479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0458674132823944,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0483005940914154,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0356746539473533,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.0483005940914154,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.542494535446167,0.050000000745058,0.2291172295808792,291.2264404296875,291.1499938964844,286.98944091796875,285.9108581542969,291.2709045410156,296.97430419921875,291.22900390625,1.0,0.1507639288902282,1.0,1.0,0.540894091129303,1.0,-0.4887268245220184,0.2793310880661011,0.2093957364559173,0.1284205019474029,0.0,0.0,0.0,24.99883460998535,25.0,14.170491218566896,-0.0,27.42795753479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0458673425018787,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0356745980679988,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0483005195856094,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.2291168719530105,291.2367248535156,291.1499938964844,287.05206298828125,285.9600830078125,291.2799072265625,297.0120849609375,291.2392883300781,1.0,0.1507645547389984,1.0,1.0,0.5363076329231262,1.0,-0.4887260496616363,0.281474232673645,0.2072518318891525,0.1307121515274047,0.0,0.0,0.0,24.99873733520508,25.0,14.29643726348877,-0.0,27.42815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0458673425018787,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0356745980679988,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.0483005195856094,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5425039529800415,0.050000000745058,0.2291168719530105,291.2367248535156,291.1499938964844,287.05206298828125,285.9600830078125,291.2799072265625,297.0120849609375,291.2392883300781,1.0,0.1507645547389984,1.0,1.0,0.5363076329231262,1.0,-0.4887260496616363,0.281474232673645,0.2072518318891525,0.1307121515274047,0.0,0.0,0.0,24.99873733520508,25.0,14.29643726348877,-0.0,27.42815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0458672642707824,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0483004376292228,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0356745384633541,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0483004376292228,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.2291164845228195,291.24664306640625,291.1499938964844,287.11541748046875,286.0101928710937,291.2889709472656,297.052734375,291.2491149902344,1.0,0.1507652103900909,1.0,1.0,0.5317211747169495,1.0,-0.4887252449989319,0.2836718559265136,0.2050533890724182,0.1330700069665908,0.0,0.0,0.0,24.9986515045166,25.0,13.992855072021484,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0458672642707824,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0483004376292228,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0356745384633541,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.0483004376292228,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5425139665603638,0.050000000745058,0.2291164845228195,291.24664306640625,291.1499938964844,287.11541748046875,286.0101928710937,291.2889709472656,297.052734375,291.2491149902344,1.0,0.1507652103900909,1.0,1.0,0.5317211747169495,1.0,-0.4887252449989319,0.2836718559265136,0.2050533890724182,0.1330700069665908,0.0,0.0,0.0,24.9986515045166,25.0,13.992855072021484,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.5425191521644592,0.050000000745058,0.0458672232925891,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.5425191521644592,0.050000000745058,0.0483003966510295,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.5425191521644592,0.050000000745058,0.0356745086610317,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.5425191521644592,0.050000000745058,0.0483003966510295,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.5425191521644592,0.050000000745058,0.2291162759065628,291.2515563964844,291.1499938964844,287.1473083496094,286.0355224609375,291.2939453125,297.0744323730469,291.2540283203125,1.0,0.1507655680179596,1.0,1.0,0.5294279456138611,1.0,-0.4887248277664184,0.2847873270511627,0.2039375007152557,0.1342697441577911,0.0,0.0,0.0,24.998611450195312,25.0,13.948772430419922,-0.0,27.428476333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5425246953964233,0.050000000745058,0.0458671823143959,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5425246953964233,0.050000000745058,0.048300351947546,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5425246953964233,0.050000000745058,0.035674475133419,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5425246953964233,0.050000000745058,0.048300351947546,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5425246953964233,0.050000000745058,0.2291160672903061,291.2564392089844,291.1499938964844,287.1792907714844,286.06103515625,291.2967224121094,297.09716796875,291.25885009765625,1.0,0.1507659256458282,1.0,1.0,0.5267919898033142,1.0,-0.4887243807315826,0.2860754132270813,0.2026489675045013,0.1356436610221862,0.0,0.0,0.0,24.9985466003418,25.0,13.596683502197266,-0.0,27.42859268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0356744080781936,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2654113769531,291.1499938964844,287.2435302734375,286.1123962402344,291.3006286621094,297.1446533203125,291.2674865722656,1.0,0.1507667005062103,1.0,1.0,0.52152019739151,1.0,-0.4887234568595886,0.2887175381183624,0.200005903840065,0.1384638547897339,0.0,0.0,0.0,24.99842834472656,25.0,12.145373344421388,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0356744080781936,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2654113769531,291.1499938964844,287.2435302734375,286.1123962402344,291.3006286621094,297.1446533203125,291.2674865722656,1.0,0.1507667005062103,1.0,1.0,0.52152019739151,1.0,-0.4887234568595886,0.2887175381183624,0.200005903840065,0.1384638547897339,0.0,0.0,0.0,24.99842834472656,25.0,12.145373344421388,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2732238769531,291.1499938964844,287.30792236328125,286.16412353515625,291.3038635253906,297.19305419921875,291.2750549316406,1.0,0.150767520070076,1.0,1.0,0.516248345375061,1.0,-0.4887225031852722,0.2914179265499115,0.1973045468330383,0.1413490027189254,0.0,0.0,0.0,24.99831962585449,25.0,10.626870155334473,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2732238769531,291.1499938964844,287.30792236328125,286.16412353515625,291.3038635253906,297.19305419921875,291.2750549316406,1.0,0.150767520070076,1.0,1.0,0.516248345375061,1.0,-0.4887225031852722,0.2914179265499115,0.1973045468330383,0.1413490027189254,0.0,0.0,0.0,24.99831962585449,25.0,10.626870155334473,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
