time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867460,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0458669066429138,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.035674262791872,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.2291147112846374,291.2797546386719,291.1499938964844,287.3722229003906,286.2159729003906,291.3009338378906,297.2413024902344,291.2810974121094,1.0,0.1507684141397476,1.0,1.0,0.5104243159294128,1.0,-0.488721489906311,0.2944631576538086,0.1942583173513412,0.144582137465477,0.0,0.0,0.0,24.998178482055664,25.0,8.106283187866211,-0.0,27.429393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0458669066429138,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.035674262791872,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.5425601005554199,0.050000000745058,0.2291147112846374,291.2797546386719,291.1499938964844,287.3722229003906,286.2159729003906,291.3009338378906,297.2413024902344,291.2810974121094,1.0,0.1507684141397476,1.0,1.0,0.5104243159294128,1.0,-0.488721489906311,0.2944631576538086,0.1942583173513412,0.144582137465477,0.0,0.0,0.0,24.998178482055664,25.0,8.106283187866211,-0.0,27.429393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0482999607920646,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.035674188286066,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0482999607920646,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.229114219546318,291.283935546875,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2889099121094,291.28466796875,1.0,0.150769367814064,1.0,1.0,0.5046003460884094,1.0,-0.4887204766273498,0.2975863218307495,0.1911341398954391,0.1478949934244156,0.0,0.0,0.0,24.99804878234864,25.0,4.965728759765625,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0482999607920646,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.035674188286066,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.0482999607920646,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5425724983215332,0.050000000745058,0.229114219546318,291.283935546875,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2889099121094,291.28466796875,1.0,0.150769367814064,1.0,1.0,0.5046003460884094,1.0,-0.4887204766273498,0.2975863218307495,0.1911341398954391,0.1478949934244156,0.0,0.0,0.0,24.99804878234864,25.0,4.965728759765625,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5425786972045898,0.050000000745058,0.0482999123632907,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5425786972045898,0.050000000745058,0.035674151033163,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5425786972045898,0.050000000745058,0.0482999123632907,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2851867675781,291.1499938964844,287.4681091308594,286.293701171875,291.2921142578125,297.31231689453125,291.28564453125,1.0,0.1507698595523834,1.0,1.0,0.5016883015632629,1.0,-0.4887199699878692,0.2991730570793152,0.189546912908554,0.1495764553546905,0.0,0.0,0.0,24.997987747192383,25.0,3.4257328510284424,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.542585015296936,0.050000000745058,0.0458667166531086,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.542585015296936,0.050000000745058,0.0482998602092266,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.542585015296936,0.050000000745058,0.03567411378026,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.542585015296936,0.050000000745058,0.0482998602092266,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.542585015296936,0.050000000745058,0.2291137427091598,291.285888671875,291.1499938964844,287.4997863769531,286.3194885253906,291.2872314453125,297.3354797363281,291.2861022949219,1.0,0.1507703810930252,1.0,1.0,0.4986433088779449,1.0,-0.4887194633483886,0.3008458912372589,0.1878735721111297,0.1513431966304779,0.0,0.0,0.0,24.9979190826416,25.0,1.758398413658142,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425959229469299,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425959229469299,0.050000000745058,0.0482997708022594,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2855834960937,291.1499938964844,287.5547180175781,286.3642272949219,291.2766418457031,297.3751220703125,291.28515625,1.0,0.1507713198661804,1.0,1.0,0.4933280646800995,1.0,-0.488718569278717,0.303816556930542,0.1849020421504974,0.1544755697250366,0.0,0.0,0.0,24.997806549072266,25.0,-1.5303003787994385,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.5425974726676941,0.050000000745058,0.0482997596263885,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.5425974726676941,0.050000000745058,0.0356740392744541,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.5425974726676941,0.050000000745058,0.0482997596263885,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.5425974726676941,0.050000000745058,0.2291132658720016,291.28533935546875,291.1499938964844,287.5626525878906,286.3707275390625,291.2749328613281,297.3807983398437,291.2848205566406,1.0,0.1507714539766311,1.0,1.0,0.4925532937049866,1.0,-0.4887184500694275,0.304253876209259,0.1844645589590072,0.1549361795186996,0.0,0.0,0.0,24.99778938293457,25.0,-2.010577917098999,-0.0,27.430404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0458665266633033,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0482996590435504,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0356739647686481,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0482996590435504,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.2291127890348434,291.2820739746094,291.1499938964844,287.6246337890625,286.4214172363281,291.26055908203125,297.42486572265625,291.2809143066406,1.0,0.1507725864648819,1.0,1.0,0.4864632785320282,1.0,-0.4887174665927887,0.3077290058135986,0.18098846077919,0.1585905998945236,0.0,0.0,0.0,24.997671127319336,25.0,-5.712602615356445,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0458665266633033,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0482996590435504,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0356739647686481,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.0482996590435504,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.542609691619873,0.050000000745058,0.2291127890348434,291.2820739746094,291.1499938964844,287.6246337890625,286.4214172363281,291.26055908203125,297.42486572265625,291.2809143066406,1.0,0.1507725864648819,1.0,1.0,0.4864632785320282,1.0,-0.4887174665927887,0.3077290058135986,0.18098846077919,0.1585905998945236,0.0,0.0,0.0,24.997671127319336,25.0,-5.712602615356445,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.542620837688446,0.050000000745058,0.0482995696365833,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.542620837688446,0.050000000745058,0.0356738977134227,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.542620837688446,0.050000000745058,0.0482995696365833,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.542620837688446,0.050000000745058,0.2291123569011688,291.2767333984375,291.1499938964844,287.6826171875,286.4689636230469,291.2463684082031,297.46563720703125,291.2750244140625,1.0,0.1507737189531326,1.0,1.0,0.4808222353458404,1.0,-0.4887165427207947,0.3110071122646332,0.1777094304561615,0.1620326042175293,0.0,0.0,0.0,24.9975814819336,25.0,-8.84369945526123,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5426214337348938,0.050000000745058,0.0458664335310459,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5426214337348938,0.050000000745058,0.048299565911293,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5426214337348938,0.050000000745058,0.0356738939881324,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5426214337348938,0.050000000745058,0.048299565911293,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5426214337348938,0.050000000745058,0.2291123420000076,291.2763977050781,291.1499938964844,287.6854858398437,286.4713134765625,291.2456359863281,297.4676513671875,291.274658203125,1.0,0.1507737785577774,1.0,1.0,0.4805401265621185,1.0,-0.4887165129184723,0.3111722767353058,0.1775442212820053,0.162205770611763,0.0,0.0,0.0,24.997577667236328,25.0,-8.985304832458496,-0.0,27.43119430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.045866347849369,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.229111909866333,291.2686462402344,291.1499938964844,287.7450561523437,286.520263671875,291.2289123535156,297.5092163085937,291.26641845703125,1.0,0.1507750004529953,1.0,1.0,0.4746169745922088,1.0,-0.4887155890464782,0.3146693706512451,0.1740462034940719,0.1658651083707809,0.0,0.0,0.0,24.997488021850582,25.0,-11.950371742248535,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.045866347849369,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5426326990127563,0.050000000745058,0.229111909866333,291.2686462402344,291.1499938964844,287.7450561523437,286.520263671875,291.2289123535156,297.5092163085937,291.26641845703125,1.0,0.1507750004529953,1.0,1.0,0.4746169745922088,1.0,-0.4887155890464782,0.3146693706512451,0.1740462034940719,0.1658651083707809,0.0,0.0,0.0,24.997488021850582,25.0,-11.950371742248535,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2640075683594,291.1499938964844,287.7742919921875,286.5443420410156,291.2197265625,297.529541015625,291.261474609375,1.0,0.1507756263017654,1.0,1.0,0.471655398607254,1.0,-0.4887151420116424,0.31643807888031,0.1722770780324936,0.1677108407020568,0.0,0.0,0.0,24.997446060180664,25.0,-13.436748504638672,-0.0,27.431835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5426431894302368,0.050000000745058,0.0458662658929824,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5426431894302368,0.050000000745058,0.035673763602972,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5426431894302368,0.050000000745058,0.0482993870973587,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2588195800781,291.1499938964844,287.8031311035156,286.568115234375,291.2126159667969,297.5495910644531,291.256103515625,1.0,0.1507762521505355,1.0,1.0,0.4690002501010895,1.0,-0.488714724779129,0.3180449903011322,0.170669749379158,0.1693926304578781,0.0,0.0,0.0,24.997434616088867,25.0,-14.547404289245604,-0.0,27.43205451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.5426505208015442,0.050000000745058,0.045866210013628,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.5426505208015442,0.050000000745058,0.0482993274927139,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.5426505208015442,0.050000000745058,0.0356737188994884,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.5426505208015442,0.050000000745058,0.0482993274927139,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.5426505208015442,0.050000000745058,0.2291112244129181,291.25067138671875,291.1499938964844,287.8456115722656,286.60321044921875,291.2026062011719,297.5792236328125,291.2478942871094,1.0,0.150777205824852,1.0,1.0,0.4650110006332397,1.0,-0.4887141287326813,0.3204598724842071,0.1682542711496353,0.1719143092632293,0.0,0.0,0.0,24.99741744995117,25.0,-15.409976959228516,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.5426529049873352,0.050000000745058,0.0458661913871765,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.5426529049873352,0.050000000745058,0.0482993088662624,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.5426529049873352,0.050000000745058,0.0356737039983272,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.5426529049873352,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.5426529049873352,0.050000000745058,0.2291111350059509,291.2479248046875,291.1499938964844,287.8594665527344,286.6146545410156,291.19903564453125,297.5888977050781,291.2451477050781,1.0,0.150777518749237,1.0,1.0,0.463689923286438,1.0,-0.4887139499187469,0.3212643265724182,0.1674496084451675,0.1727525740861892,0.0,0.0,0.0,24.99740982055664,25.0,-15.672937393188477,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5426576137542725,0.050000000745058,0.0458661578595638,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5426576137542725,0.050000000745058,0.0482992716133594,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5426576137542725,0.050000000745058,0.0356736779212951,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5426576137542725,0.050000000745058,0.0482992716133594,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5426576137542725,0.050000000745058,0.2291109412908554,291.2422180175781,291.1499938964844,287.88720703125,286.6376037597656,291.1913757324219,297.6083679199219,291.23931884765625,1.0,0.1507781594991684,1.0,1.0,0.4610060453414917,1.0,-0.4887135624885559,0.3229056000709533,0.1658079624176025,0.1744600385427475,0.0,0.0,0.0,24.99739646911621,25.0,-16.26036834716797,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.5426620244979858,0.050000000745058,0.0458661206066608,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.5426620244979858,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.5426620244979858,0.050000000745058,0.035673651844263,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.5426620244979858,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.5426620244979858,0.050000000745058,0.2291107773780822,291.23638916015625,291.1499938964844,287.91387939453125,286.65966796875,291.1833801269531,297.6272277832031,291.2333374023437,1.0,0.1507788002490997,1.0,1.0,0.4583795964717865,1.0,-0.4887132048606872,0.3245203793048858,0.1641928255558014,0.1761364042758941,0.0,0.0,0.0,24.99738121032715,25.0,-16.912677764892578,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426694750785828,0.050000000745058,0.0458660647273063,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426694750785828,0.050000000745058,0.0482991747558116,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426694750785828,0.050000000745058,0.0356736071407794,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426694750785828,0.050000000745058,0.0482991747558116,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426694750785828,0.1429991722106933,0.2291104942560196,291.22479248046875,291.1499938964844,287.9637451171875,286.70098876953125,291.1752624511719,297.6629638671875,291.22186279296875,1.0,0.1507799923419952,1.0,1.0,0.4541591703891754,1.0,-0.4887126088142395,0.3271458446979522,0.1615667641162872,0.1788736134767532,0.0,0.0,0.0,24.997432708740234,25.0,-16.674718856811523,-0.0,27.43337821960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.5489100813865662,0.050000000745058,0.0458202473819255,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.5489100813865662,0.050000000745058,0.048250924795866,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.5489100813865662,0.050000000745058,0.0356379672884941,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.5489100813865662,0.050000000745058,0.048250924795866,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.570540189743042,0.1434825807809829,0.2513322234153747,291.22412109375,291.1499938964844,287.9661865234375,286.7030334472656,291.175048828125,297.664794921875,291.2206115722656,1.0,0.1510452032089233,1.0,1.0,0.4539481103420257,1.0,-0.5150147676467896,0.344712495803833,0.1703022718429565,0.1879411786794662,0.0,0.0,0.0,23.950023651123047,43.0,-16.84741973876953,-0.0,28.77363014221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.6864609122276306,0.050000000745058,0.0452583469450473,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0476592183113098,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0352009385824203,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0476592183113098,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9813617467880248,0.1475882530212402,0.6535117030143738,291.2408752441406,291.04998779296875,288.0162353515625,286.7445678710937,291.3212585449219,297.6483764648437,291.2508850097656,1.0,0.1683524399995803,1.0,1.0,0.4495092928409576,1.0,-0.8778150081634521,0.575813353061676,0.3020016849040985,0.3553533554077148,0.0,0.0,0.0,12.441411018371582,31.0,36.389286041259766,-0.0,64.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.6864609122276306,0.050000000745058,0.0452583469450473,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0476592183113098,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0352009385824203,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.6864609122276306,0.050000000745058,0.0476592183113098,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9813617467880248,0.1475882530212402,0.6535117030143738,291.2408752441406,291.04998779296875,288.0162353515625,286.7445678710937,291.3212585449219,297.6483764648437,291.2508850097656,1.0,0.1683524399995803,1.0,1.0,0.4495092928409576,1.0,-0.8778150081634521,0.575813353061676,0.3020016849040985,0.3553533554077148,0.0,0.0,0.0,12.441411018371582,31.0,36.389286041259766,-0.0,64.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.6854234337806702,0.050000000745058,0.0452600084245204,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.6854234337806702,0.050000000745058,0.0476609654724597,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.6854234337806702,0.050000000745058,0.0352022275328636,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.6854234337806702,0.050000000745058,0.0476609654724597,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9502368569374084,0.1492158472537994,0.5957520008087158,291.2640991210937,291.04998779296875,288.0401916503906,286.7644958496094,291.32293701171875,297.6329040527344,291.2682189941406,1.0,0.1733851283788681,1.0,1.0,0.4473008513450622,1.0,-0.9259364604949952,0.6092411875724792,0.3166952729225158,0.3734317123889923,0.0,0.0,0.0,12.939614295959473,31.0,38.08470916748047,-0.0,65.51262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.6830416917800903,0.050000000745058,0.0452642850577831,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.6830416917800903,0.050000000745058,0.0476654730737209,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.6830416917800903,0.050000000745058,0.0352055542171001,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.6830416917800903,0.050000000745058,0.0476654730737209,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.9575874209403992,0.1509726196527481,0.6146271824836731,291.27618408203125,290.95001220703125,288.0635681152344,286.7839660644531,291.3307189941406,297.6236572265625,291.2790222167969,1.0,0.1769043356180191,1.0,1.0,0.4463076293468475,1.0,-0.9485711455345154,0.6244646906852722,0.3241064250469208,0.3845213949680328,0.0,0.0,0.0,13.3176908493042,25.0,35.0504150390625,-0.0,70.01283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.9695905447006226,0.144467607140541,0.1292718648910522,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.6799687743186951,0.1425548195838928,0.0476714819669723,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.6799687743186951,0.050000000745058,0.0352099947631359,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.6799687743186951,0.050000000745058,0.0476714819669723,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.9153942465782166,0.1549545228481292,0.5528920292854309,291.2949523925781,290.95001220703125,288.097412109375,286.8121337890625,291.3490905761719,297.6309509277344,291.2984313964844,1.0,0.1812587678432464,1.0,1.0,0.4448153674602508,1.0,-0.9753199815750122,0.642762303352356,0.3325577080249786,0.3978653252124786,0.0,0.0,0.0,13.78778839111328,25.0,36.238277435302734,-0.0,75.61811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.9761741161346436,0.1434260606765747,0.1298265904188156,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.8689044117927551,0.1442657262086868,0.0986135676503181,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.6840593218803406,0.050000000745058,0.03520392999053,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.6840593218803406,0.050000000745058,0.0476632714271545,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8938688039779663,0.1566573679447174,0.5083944797515869,291.3011779785156,290.45001220703125,288.1082763671875,286.8211669921875,291.35382080078125,297.6308288574219,291.3041381835937,1.0,0.1823658794164657,1.0,1.0,0.4443211853504181,1.0,-0.9851767420768738,0.6494655609130859,0.3357111811637878,0.4026466012001037,0.0,0.0,0.0,13.697195053100586,45.0,35.19095993041992,-0.0,77.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.9801962971687316,0.1420575976371765,0.1285042464733123,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.9804357886314392,0.1447824984788894,0.1354326754808426,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.6898320317268372,0.1379295587539672,0.0351956970989704,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105773925781,0.7803178429603577,0.1412869095802307,0.0692971497774124,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8874307870864868,0.1607272177934646,0.4860757887363434,291.31280517578125,290.45001220703125,288.1297302246094,286.8390808105469,291.3694763183594,297.6276550292969,291.3161926269531,1.0,0.1888018548488617,1.0,1.0,0.4433172345161438,1.0,-1.0254477262496948,0.6756302714347839,0.3498174846172333,0.4209628701210022,0.0,0.0,0.0,13.905213356018066,45.0,35.75007629394531,-0.0,85.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.90797758102417,0.1433480978012085,0.1021402478218078,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.8826481103897095,0.1465447545051574,0.099094845354557,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.956574022769928,0.1394429355859756,0.0911500453948974,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9753861427307128,0.1428248882293701,0.1308136135339737,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.8826481103897095,0.1650718003511428,0.4700632691383362,291.32745361328125,289.95001220703125,288.1499938964844,286.8559875488281,291.3929748535156,297.638427734375,291.3310546875,1.0,0.1973668783903122,1.0,1.0,0.4423347413539886,1.0,-1.081165075302124,0.7113852500915527,0.3697798550128937,0.445235937833786,0.0,0.0,0.0,14.399224281311035,65.0,40.28602981567383,-0.0,97.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.97462397813797,0.1450230032205581,0.1303769946098327,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.9704198241233826,0.1516569852828979,0.1354424059391021,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.9609134197235109,0.1387149393558502,0.0971471145749092,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.97110253572464,0.1434025466442108,0.1357374191284179,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.8963977098464966,0.1732951998710632,0.5174056887626648,291.2997436523437,289.45001220703125,288.1830444335937,286.88311767578125,291.177001953125,297.65948486328125,291.2885437011719,1.0,0.2208761870861053,1.0,1.0,0.4139855206012726,1.0,-1.2190353870391846,0.8356103301048279,0.3834251165390014,0.5436180830001831,0.0,0.0,0.0,16.909603118896484,85.0,-56.6258659362793,-0.0,138.08682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.97462397813797,0.1450230032205581,0.1303769946098327,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.9704198241233826,0.1516569852828979,0.1354424059391021,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.9609134197235109,0.1387149393558502,0.0971471145749092,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.97110253572464,0.1434025466442108,0.1357374191284179,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.8963977098464966,0.1732951998710632,0.5174056887626648,291.2997436523437,289.45001220703125,288.1830444335937,286.88311767578125,291.177001953125,297.65948486328125,291.2885437011719,1.0,0.2208761870861053,1.0,1.0,0.4139855206012726,1.0,-1.2190353870391846,0.8356103301048279,0.3834251165390014,0.5436180830001831,0.0,0.0,0.0,16.909603118896484,85.0,-56.6258659362793,-0.0,138.08682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9365957379341124,0.1466683149337768,0.1317745000123977,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9523216485977172,0.153308555483818,0.1450418382883072,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9201592803001404,0.1401464641094207,0.0979261547327041,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.933034598827362,0.1453586965799331,0.1374059617519378,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9313583970069884,0.1786048114299774,0.6487858891487122,291.1485900878906,288.95001220703125,288.20245361328125,286.89794921875,290.9354553222656,297.6498107910156,291.1331787109375,1.0,0.252011090517044,1.0,1.0,0.3856362998485565,1.0,-1.3957349061965942,0.9936057329177856,0.402129203081131,0.66643226146698,0.0,0.0,0.0,21.39626693725586,105.0,-170.48146057128906,-0.0,205.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9365957379341124,0.1466683149337768,0.1317745000123977,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9523216485977172,0.153308555483818,0.1450418382883072,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9201592803001404,0.1401464641094207,0.0979261547327041,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.933034598827362,0.1453586965799331,0.1374059617519378,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9313583970069884,0.1786048114299774,0.6487858891487122,291.1485900878906,288.95001220703125,288.20245361328125,286.89794921875,290.9354553222656,297.6498107910156,291.1331787109375,1.0,0.252011090517044,1.0,1.0,0.3856362998485565,1.0,-1.3957349061965942,0.9936057329177856,0.402129203081131,0.66643226146698,0.0,0.0,0.0,21.39626693725586,105.0,-170.48146057128906,-0.0,205.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.9313496947288512,0.1474080830812454,0.132505401968956,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.9474833011627196,0.1543577015399933,0.1459450870752334,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.915381669998169,0.1410609781742096,0.0985620096325874,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9285942912101746,0.1465086042881012,0.1384769082069397,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9694454073905944,0.1797274798154831,0.7389944791793823,291.0510559082031,288.95001220703125,288.20733642578125,286.9010314941406,290.8198547363281,297.62994384765625,291.0351867675781,1.0,0.2703980803489685,1.0,1.0,0.3714617192745209,1.0,-1.50546395778656,1.0896062850952148,0.415857583284378,0.7399104237556458,0.0,0.0,0.0,23.651084899902344,105.0,-213.39794921875,-0.0,254.60446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.9025664329528807,0.1478978544473648,0.1331299096345901,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.9184547066688538,0.1553947031497955,0.1469973772764206,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.932861328125,0.8893896341323853,0.1418303847312927,0.099205233156681,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9012636542320251,0.1475942432880401,0.1396040618419647,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92877197265625,0.970284342765808,0.1797777265310287,0.8091023564338684,290.92529296875,288.45001220703125,288.2091369628906,286.9013671875,290.5794372558594,297.6003112792969,290.8998413085937,1.0,0.2902180552482605,1.0,1.0,0.3438066244125366,1.0,-1.617991924285889,1.2130151987075806,0.4049766957759857,0.8406736850738525,0.0,0.0,0.0,27.397964477539062,125.0,-300.528076171875,-0.0,311.6271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
