time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869620,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.7169924974441528,0.1473057866096496,0.1341761797666549,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157775878906,0.7298692464828491,0.1565812230110168,0.1495792120695114,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.708128809928894,0.1420952677726745,0.100550539791584,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.7184587121009827,0.1487586498260498,0.1421992033720016,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.7618522047996521,0.1790648102760315,0.8122708797454834,290.5074462890625,287.95001220703125,288.2040710449219,286.8941955566406,289.981689453125,297.537109375,290.4717712402344,1.0,0.3225202560424804,1.0,1.0,0.2884964644908905,1.0,-1.6068047285079956,1.3043327331542969,0.3024719655513763,0.9347385764122008,0.0,0.0,0.0,57.63687515258789,113.0,-511.5298767089844,-0.0,393.6958618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.7169924974441528,0.1473057866096496,0.1341761797666549,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157775878906,0.7298692464828491,0.1565812230110168,0.1495792120695114,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.708128809928894,0.1420952677726745,0.100550539791584,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.7184587121009827,0.1487586498260498,0.1421992033720016,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.7618522047996521,0.1790648102760315,0.8122708797454834,290.5074462890625,287.95001220703125,288.2040710449219,286.8941955566406,289.981689453125,297.537109375,290.4717712402344,1.0,0.3225202560424804,1.0,1.0,0.2884964644908905,1.0,-1.6068047285079956,1.3043327331542969,0.3024719655513763,0.9347385764122008,0.0,0.0,0.0,57.63687515258789,113.0,-511.5298767089844,-0.0,393.6958618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.6708739995956421,0.1455283761024475,0.1334902048110962,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.6878961324691772,0.1569925248622894,0.1508641242980957,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.6638159155845642,0.1413534879684448,0.1007241830229759,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.6756312847137451,0.1490934789180755,0.1434181630611419,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0397033691406,0.7185039520263672,0.1779810041189193,0.8113521337509155,290.0343017578125,287.45001220703125,288.18817138671875,286.8773498535156,289.4520874023437,297.478271484375,289.9981994628906,1.0,0.3403407335281372,1.0,1.0,0.2331863194704055,1.0,-1.608099341392517,1.3924009799957275,0.2156983464956283,1.022284746170044,0.0,0.0,0.0,75.5714340209961,101.0,-611.0553588867188,-0.0,443.6210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.6708739995956421,0.1455283761024475,0.1334902048110962,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.6878961324691772,0.1569925248622894,0.1508641242980957,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.6638159155845642,0.1413534879684448,0.1007241830229759,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.6756312847137451,0.1490934789180755,0.1434181630611419,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0397033691406,0.7185039520263672,0.1779810041189193,0.8113521337509155,290.0343017578125,287.45001220703125,288.18817138671875,286.8773498535156,289.4520874023437,297.478271484375,289.9981994628906,1.0,0.3403407335281372,1.0,1.0,0.2331863194704055,1.0,-1.608099341392517,1.3924009799957275,0.2156983464956283,1.022284746170044,0.0,0.0,0.0,75.5714340209961,101.0,-611.0553588867188,-0.0,443.6210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.651185154914856,0.1430213898420334,0.1317315846681594,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473022460937,0.6705420017242432,0.1566579490900039,0.1510942578315735,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55029296875,0.6460908055305481,0.1397994011640548,0.1000482216477394,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.6588165760040283,0.1487217396497726,0.1435949355363845,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443725585937,0.6991455554962158,0.1762806326150894,0.8062156438827515,289.5386657714844,287.54998779296875,288.1624450683594,286.8516540527344,288.9103698730469,297.4208374023437,289.5005798339844,1.0,0.347977340221405,1.0,1.0,0.1602316796779632,1.0,-1.5995062589645386,1.4731608629226685,0.1263453662395477,1.1045128107070925,0.0,0.0,0.0,84.62006378173828,89.0,-668.9631958007812,-0.0,463.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.651185154914856,0.1430213898420334,0.1317315846681594,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473022460937,0.6705420017242432,0.1566579490900039,0.1510942578315735,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55029296875,0.6460908055305481,0.1397994011640548,0.1000482216477394,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.6588165760040283,0.1487217396497726,0.1435949355363845,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443725585937,0.6991455554962158,0.1762806326150894,0.8062156438827515,289.5386657714844,287.54998779296875,288.1624450683594,286.8516540527344,288.9103698730469,297.4208374023437,289.5005798339844,1.0,0.347977340221405,1.0,1.0,0.1602316796779632,1.0,-1.5995062589645386,1.4731608629226685,0.1263453662395477,1.1045128107070925,0.0,0.0,0.0,84.62006378173828,89.0,-668.9631958007812,-0.0,463.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.6421878933906555,0.1398970335721969,0.1292097270488739,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95050048828125,0.663919985294342,0.1554057449102401,0.1502910554409027,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95477294921875,0.6383177042007446,0.1373724341392517,0.0986171141266822,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9522705078125,0.6525729894638062,0.1476084291934967,0.1428745836019516,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9468994140625,0.6904922127723694,0.1737863272428512,0.7966939806938171,288.9394226074219,287.6499938964844,288.1277770996094,286.81793212890625,288.1949157714844,297.3628234863281,288.8913879394531,1.0,0.3484991490840912,1.0,1.0,0.0872770473361015,1.0,-1.5815050601959229,1.5719789266586304,0.0095260720700025,1.2066004276275637,0.0,0.0,0.0,87.48688507080078,77.0,-801.4978637695312,-0.0,461.0589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.6421878933906555,0.1398970335721969,0.1292097270488739,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95050048828125,0.663919985294342,0.1554057449102401,0.1502910554409027,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95477294921875,0.6383177042007446,0.1373724341392517,0.0986171141266822,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9522705078125,0.6525729894638062,0.1476084291934967,0.1428745836019516,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9468994140625,0.6904922127723694,0.1737863272428512,0.7966939806938171,288.9394226074219,287.6499938964844,288.1277770996094,286.81793212890625,288.1949157714844,297.3628234863281,288.8913879394531,1.0,0.3484991490840912,1.0,1.0,0.0872770473361015,1.0,-1.5815050601959229,1.5719789266586304,0.0095260720700025,1.2066004276275637,0.0,0.0,0.0,87.48688507080078,77.0,-801.4978637695312,-0.0,461.0589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.639582633972168,0.1380887180566787,0.1276382356882095,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6625385880470276,0.1544240415096283,0.1494522988796234,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7018127441406,0.6361701488494873,0.1358707398176193,0.0976168811321258,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001037597656,0.6513242721557617,0.1466961652040481,0.1421187371015548,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69677734375,0.6883033514022827,0.1721800565719604,0.7899683117866516,288.692138671875,287.6499938964844,288.1073913574219,286.79833984375,288.1133117675781,297.3329162597656,288.6632385253906,1.0,0.3467124998569488,1.0,1.0,0.0507997274398803,1.0,-1.568430781364441,1.5678337812423706,0.0005969204357825,1.2051210403442385,0.0,0.0,0.0,87.2943115234375,77.0,-706.3966674804688,-0.0,453.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478210449219,0.6382051706314087,0.1363731771707534,0.126016303896904,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.6624296307563782,0.1534401178359985,0.1484837532043457,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54803466796875,0.6351836919784546,0.1344162225723266,0.0965548455715179,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469055175781,0.6512090563774109,0.1457300782203674,0.1411900371313095,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.6874508857727051,0.1705333590507507,0.7824972867965698,288.54180908203125,287.75,288.08514404296875,286.7770690917969,288.0880432128906,297.3043518066406,288.5224304199219,1.0,0.3438656330108642,1.0,1.0,0.0406397804617881,1.0,-1.5539617538452148,1.553766131401062,0.0001956295163836,1.1940064430236816,0.0,0.0,0.0,86.1693344116211,65.0,-567.2167358398438,-0.0,441.89691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6397764086723328,0.1334874480962753,0.1231062114238739,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.6667193174362183,0.15177983045578,0.1466458737850189,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6373220086097717,0.1319436281919479,0.094600424170494,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.6551149487495422,0.144025444984436,0.1393328160047531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.6902751922607422,0.1673683226108551,0.7673318386077881,288.33966064453125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.258056640625,288.3261108398437,1.0,0.335726261138916,1.0,1.0,0.020319890230894,1.0,-1.525477647781372,1.5254547595977783,2.287092138431035e-05,1.171456217765808,0.0,0.0,0.0,81.43183135986328,53.0,-364.28125,-0.0,413.8567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6397764086723328,0.1334874480962753,0.1231062114238739,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.6667193174362183,0.15177983045578,0.1466458737850189,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6373220086097717,0.1319436281919479,0.094600424170494,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.6551149487495422,0.144025444984436,0.1393328160047531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.6902751922607422,0.1673683226108551,0.7673318386077881,288.33966064453125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.258056640625,288.3261108398437,1.0,0.335726261138916,1.0,1.0,0.020319890230894,1.0,-1.525477647781372,1.5254547595977783,2.287092138431035e-05,1.171456217765808,0.0,0.0,0.0,81.43183135986328,53.0,-364.28125,-0.0,413.8567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1987609863281,0.6467892527580261,0.1312095671892166,0.120681419968605,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19775390625,0.6769337058067322,0.1505773663520813,0.1451388001441955,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988220214844,0.6448181867599487,0.1300615221261978,0.0929902717471122,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.6646289825439453,0.1427292227745056,0.1377454400062561,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971740722656,0.6987566351890564,0.1644641011953354,0.7527022957801819,288.19561767578125,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2252502441406,288.1853332519531,1.0,0.3252476751804352,1.0,1.0,0.0,1.0,-1.499353528022766,1.4993515014648438,2.058280870187445e-06,1.1505905389785769,0.0,0.0,0.0,74.29953002929688,41.0,-246.3814697265625,-0.0,381.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1987609863281,0.6467892527580261,0.1312095671892166,0.120681419968605,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19775390625,0.6769337058067322,0.1505773663520813,0.1451388001441955,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988220214844,0.6448181867599487,0.1300615221261978,0.0929902717471122,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.6646289825439453,0.1427292227745056,0.1377454400062561,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971740722656,0.6987566351890564,0.1644641011953354,0.7527022957801819,288.19561767578125,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2252502441406,288.1853332519531,1.0,0.3252476751804352,1.0,1.0,0.0,1.0,-1.499353528022766,1.4993515014648438,2.058280870187445e-06,1.1505905389785769,0.0,0.0,0.0,74.29953002929688,41.0,-246.3814697265625,-0.0,381.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08709716796875,0.6597140431404114,0.1294189840555191,0.1186594665050506,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862731933594,0.6934583783149719,0.1497740894556045,0.1439618319272995,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.087158203125,0.6583011746406555,0.1287130564451217,0.0917132794857025,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.680377185344696,0.1418140977621078,0.1364656537771225,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.7131026387214661,0.1619852036237716,0.7395344376564026,288.08453369140625,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.20233154296875,288.076171875,1.0,0.3131903707981109,1.0,1.0,0.0,1.0,-1.4766334295272827,1.4766316413879397,1.799971300897596e-06,1.1323814392089844,0.0,0.0,0.0,65.60896301269531,29.0,-179.21597290039062,-0.0,348.4801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08709716796875,0.6597140431404114,0.1294189840555191,0.1186594665050506,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862731933594,0.6934583783149719,0.1497740894556045,0.1439618319272995,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.087158203125,0.6583011746406555,0.1287130564451217,0.0917132794857025,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.680377185344696,0.1418140977621078,0.1364656537771225,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.7131026387214661,0.1619852036237716,0.7395344376564026,288.08453369140625,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.20233154296875,288.076171875,1.0,0.3131903707981109,1.0,1.0,0.0,1.0,-1.4766334295272827,1.4766316413879397,1.799971300897596e-06,1.1323814392089844,0.0,0.0,0.0,65.60896301269531,29.0,-179.21597290039062,-0.0,348.4801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942321777344,0.6803300380706787,0.1280444115400314,0.116983912885189,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.7168952226638794,0.1492930352687835,0.1430678367614746,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942626953125,0.6796926856040955,0.1278261691331863,0.0907477214932441,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.7036895751953125,0.1412156522274017,0.1354614049196243,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.7327831387519836,0.1599263846874237,0.7281034588813782,287.99200439453125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1874694824219,287.9846496582031,1.0,0.3000101447105407,1.0,1.0,0.0,1.0,-1.4574590921401978,1.4574573040008545,1.7570118870935405e-06,1.1169763803482056,0.0,0.0,0.0,55.939640045166016,25.0,-141.97784423828125,-0.0,315.2914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942321777344,0.6803300380706787,0.1280444115400314,0.116983912885189,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.7168952226638794,0.1492930352687835,0.1430678367614746,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942626953125,0.6796926856040955,0.1278261691331863,0.0907477214932441,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.7036895751953125,0.1412156522274017,0.1354614049196243,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.7327831387519836,0.1599263846874237,0.7281034588813782,287.99200439453125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1874694824219,287.9846496582031,1.0,0.3000101447105407,1.0,1.0,0.0,1.0,-1.4574590921401978,1.4574573040008545,1.7570118870935405e-06,1.1169763803482056,0.0,0.0,0.0,55.939640045166016,25.0,-141.97784423828125,-0.0,315.2914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9519958496094,0.6916728019714355,0.1274912059307098,0.1162959039211273,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95123291015625,0.7282153367996216,0.1491480022668838,0.1427412778139114,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9519958496094,0.6914751529693604,0.1275071054697036,0.0903798341751098,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95147705078125,0.7157079577445984,0.1410115957260131,0.1350789964199066,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.950927734375,0.7432184219360352,0.1590314656496048,0.7231345772743225,287.9498291015625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1824035644531,287.9427795410156,1.0,0.2942901849746704,1.0,1.0,0.0,1.0,-1.4493745565414429,1.4493727684020996,1.7390815401086002e-06,1.1104613542556765,0.0,0.0,0.0,51.70791244506836,25.0,-130.46380615234375,-0.0,301.16070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115295410156,0.703333854675293,0.1270092278718948,0.1156941577792167,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107666015625,0.7396682500839233,0.1490527838468551,0.1424832940101623,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.7035706043243408,0.1272446662187576,0.0900701805949211,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.727044939994812,0.1408576220273971,0.1347653120756149,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9104919433594,0.7542089819908142,0.1582094877958297,0.7186024188995361,287.909423828125,288.25,287.78564453125,286.4954528808594,287.788330078125,297.1785583496094,287.902587890625,1.0,0.2889647483825683,1.0,1.0,0.0,1.0,-1.4421523809432983,1.4421507120132446,1.7231593574251749e-06,1.1046353578567505,0.0,0.0,0.0,47.901397705078125,25.0,-122.1400909423828,-0.0,288.5991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7229106426239014,0.1261962503194809,0.1147093102335929,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.7609969973564148,0.1489665955305099,0.1421488672494888,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7238484621047974,0.1268257945775985,0.0895907282829284,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332214355469,0.7471656203269958,0.1406552195549011,0.1343205422163009,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.7744982242584229,0.1567392796278,0.7106984257698059,287.83172607421875,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1731872558594,287.8251342773437,1.0,0.2806937098503113,1.0,1.0,0.0,1.0,-1.4299685955047607,1.4299668073654177,1.6964856968115782e-06,1.0947774648666382,0.0,0.0,0.0,42.13075256347656,25.0,-111.61957550048828,-0.0,269.2627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7229106426239014,0.1261962503194809,0.1147093102335929,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.7609969973564148,0.1489665955305099,0.1421488672494888,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.7238484621047974,0.1268257945775985,0.0895907282829284,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332214355469,0.7471656203269958,0.1406552195549011,0.1343205422163009,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.7744982242584229,0.1567392796278,0.7106984257698059,287.83172607421875,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1731872558594,287.8251342773437,1.0,0.2806937098503113,1.0,1.0,0.0,1.0,-1.4299685955047607,1.4299668073654177,1.6964856968115782e-06,1.0947774648666382,0.0,0.0,0.0,42.13075256347656,25.0,-111.61957550048828,-0.0,269.2627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.7388411164283752,0.1255359947681427,0.1139366403222084,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.7807157635688782,0.1489839404821396,0.141986608505249,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.7404382824897766,0.126499593257904,0.089233361184597,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7657012343406677,0.1405583769083023,0.1340498328208923,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7926585674285889,0.1554698646068573,0.7040529251098633,287.7565002441406,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1698303222656,287.7500305175781,1.0,0.2744274735450744,1.0,1.0,0.0,1.0,-1.4201138019561768,1.420112133026123,1.6750811937527033e-06,1.086774826049805,0.0,0.0,0.0,37.97554397583008,25.0,-106.37440490722656,-0.0,255.08914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.7388411164283752,0.1255359947681427,0.1139366403222084,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.7807157635688782,0.1489839404821396,0.141986608505249,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.7404382824897766,0.126499593257904,0.089233361184597,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7657012343406677,0.1405583769083023,0.1340498328208923,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7926585674285889,0.1554698646068573,0.7040529251098633,287.7565002441406,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1698303222656,287.7500305175781,1.0,0.2744274735450744,1.0,1.0,0.0,1.0,-1.4201138019561768,1.420112133026123,1.6750811937527033e-06,1.086774826049805,0.0,0.0,0.0,37.97554397583008,25.0,-106.37440490722656,-0.0,255.08914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7528557777404785,0.1249888017773628,0.1133121773600578,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.7981603145599365,0.1490674614906311,0.1419374793767929,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7551129460334778,0.1262264847755432,0.0889501795172691,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.7823553085327148,0.1405296772718429,0.1338941305875778,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8081663846969604,0.1543467342853546,0.6983250379562378,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1666259765625,287.6762390136719,1.0,0.2696323990821838,1.0,1.0,0.0,1.0,-1.4119014739990234,1.4118998050689695,1.6573535503994208e-06,1.080079197883606,0.0,0.0,0.0,34.93325424194336,25.0,-103.67677307128906,-0.0,244.4306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7528557777404785,0.1249888017773628,0.1133121773600578,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.7981603145599365,0.1490674614906311,0.1419374793767929,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7551129460334778,0.1262264847755432,0.0889501795172691,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.7823553085327148,0.1405296772718429,0.1338941305875778,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8081663846969604,0.1543467342853546,0.6983250379562378,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1666259765625,287.6762390136719,1.0,0.2696323990821838,1.0,1.0,0.0,1.0,-1.4119014739990234,1.4118998050689695,1.6573535503994208e-06,1.080079197883606,0.0,0.0,0.0,34.93325424194336,25.0,-103.67677307128906,-0.0,244.4306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7650121450424194,0.1245243996381759,0.1127993986010551,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.812703549861908,0.149192601442337,0.1419635713100433,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.7678623795509338,0.1259869039058685,0.088715873658657,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.7966426610946655,0.1405444294214248,0.1338154673576355,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.8202317953109741,0.1533269137144088,0.6932506561279297,287.6098022460937,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1641845703125,287.6034240722656,1.0,0.2659211754798889,1.0,1.0,0.0,1.0,-1.4048495292663574,1.4048478603363037,1.6422075077571208e-06,1.0743070840835571,0.0,0.0,0.0,32.68988037109375,25.0,-101.95115661621094,-0.0,236.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7650121450424194,0.1245243996381759,0.1127993986010551,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.812703549861908,0.149192601442337,0.1419635713100433,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.7678623795509338,0.1259869039058685,0.088715873658657,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.7966426610946655,0.1405444294214248,0.1338154673576355,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.8202317953109741,0.1533269137144088,0.6932506561279297,287.6098022460937,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1641845703125,287.6034240722656,1.0,0.2659211754798889,1.0,1.0,0.0,1.0,-1.4048495292663574,1.4048478603363037,1.6422075077571208e-06,1.0743070840835571,0.0,0.0,0.0,32.68988037109375,25.0,-101.95115661621094,-0.0,236.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.7702997922897339,0.1243135035037994,0.1125731989741325,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.8186365962028503,0.14926578104496,0.1419970393180847,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.7734183669090271,0.1258766651153564,0.0886126235127449,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751647949219,0.8028011322021484,0.1405631005764007,0.1337971985340118,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748291015625,0.825158417224884,0.152846410870552,0.6909007430076599,287.57379150390625,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1631774902344,287.5674743652344,1.0,0.2643882036209106,1.0,1.0,0.0,1.0,-1.401651382446289,1.4016497135162354,1.6353614000763628e-06,1.0716819763183594,0.0,0.0,0.0,31.802459716796875,25.0,-101.14849090576172,-0.0,232.8820953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.7751035690307617,0.1241128221154213,0.1123613715171814,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392150878906,0.8239284157752991,0.1493437439203262,0.1420401781797409,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.7784752249717712,0.125771477818489,0.088516466319561,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.8083401918411255,0.1405869871377945,0.1337890028953552,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5391540527344,0.8295347094535828,0.1523804515600204,0.6886436939239502,287.5381164550781,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1622619628906,287.5318603515625,1.0,0.2630195021629333,1.0,1.0,0.0146422488614916,1.0,-1.3986139297485352,1.3986053466796875,8.532536412531044e-06,1.0691778659820557,0.0,0.0,0.0,31.0337142944336,25.0,-100.25167846679688,-0.0,229.8690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.7831827998161316,0.1237393915653228,0.1119754463434219,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4694519042969,0.8328571915626526,0.1495116055011749,0.1421506255865097,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.7870174646377563,0.125576376914978,0.0883437246084213,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.8172754049301147,0.1406480222940445,0.1337980479001999,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693908691406,0.8367204070091248,0.1514867842197418,0.6843698620796204,287.4684143066406,288.8500061035156,287.3614196777344,286.09991455078125,287.3653259277344,297.1606750488281,287.4623413085937,1.0,0.2607113718986511,1.0,1.0,0.0439267493784427,1.0,-1.3929558992385864,1.3927677869796753,0.0001880505442386,1.064337134361267,0.0,0.0,0.0,29.80261611938477,25.0,-97.57662200927734,-0.0,224.7654724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.7831827998161316,0.1237393915653228,0.1119754463434219,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4694519042969,0.8328571915626526,0.1495116055011749,0.1421506255865097,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.7870174646377563,0.125576376914978,0.0883437246084213,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.8172754049301147,0.1406480222940445,0.1337980479001999,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693908691406,0.8367204070091248,0.1514867842197418,0.6843698620796204,287.4684143066406,288.8500061035156,287.3614196777344,286.09991455078125,287.3653259277344,297.1606750488281,287.4623413085937,1.0,0.2607113718986511,1.0,1.0,0.0439267493784427,1.0,-1.3929558992385864,1.3927677869796753,0.0001880505442386,1.064337134361267,0.0,0.0,0.0,29.80261611938477,25.0,-97.57662200927734,-0.0,224.7654724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7894945740699768,0.1234032362699508,0.1116331070661544,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.84004807472229,0.1496957540512085,0.142287403345108,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.793744683265686,0.1254045218229293,0.0881947502493858,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8241578936576843,0.1407269686460495,0.1338350176811218,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8421663641929626,0.1506378650665283,0.6803555488586426,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3146057128906,297.15936279296875,287.3992919921875,1.0,0.2588405013084411,1.0,1.0,0.0732112452387809,1.0,-1.3877553939819336,1.385481834411621,0.0022736268583685,1.0579646825790403,0.0,0.0,0.0,28.87802505493164,25.0,-89.08695983886719,-0.0,220.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7894945740699768,0.1234032362699508,0.1116331070661544,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.84004807472229,0.1496957540512085,0.142287403345108,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.793744683265686,0.1254045218229293,0.0881947502493858,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8241578936576843,0.1407269686460495,0.1338350176811218,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8421663641929626,0.1506378650665283,0.6803555488586426,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3146057128906,297.15936279296875,287.3992919921875,1.0,0.2588405013084411,1.0,1.0,0.0732112452387809,1.0,-1.3877553939819336,1.385481834411621,0.0022736268583685,1.0579646825790403,0.0,0.0,0.0,28.87802505493164,25.0,-89.08695983886719,-0.0,220.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.7944316864013672,0.1231651604175567,0.1113599240779876,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.8459029793739319,0.1499462127685547,0.1424718648195266,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.7990438342094421,0.1253070831298828,0.0880866944789886,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.8296173214912415,0.1408713459968567,0.1339200437068939,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.8462448716163635,0.1498802900314331,0.676681399345398,287.3955078125,289.04998779296875,287.2371520996094,285.9837341308594,287.47918701171875,297.15875244140625,287.40362548828125,1.0,0.2573007941246032,1.0,1.0,0.1222862899303436,1.0,-1.383210301399231,1.3471457958221436,0.036064438521862,1.0205435752868652,0.0,0.0,0.0,28.16889190673828,25.0,5.197266101837158,-0.0,217.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.7944316864013672,0.1231651604175567,0.1113599240779876,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.8459029793739319,0.1499462127685547,0.1424718648195266,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.7990438342094421,0.1253070831298828,0.0880866944789886,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.8296173214912415,0.1408713459968567,0.1339200437068939,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.8462448716163635,0.1498802900314331,0.676681399345398,287.3955078125,289.04998779296875,287.2371520996094,285.9837341308594,287.47918701171875,297.15875244140625,287.40362548828125,1.0,0.2573007941246032,1.0,1.0,0.1222862899303436,1.0,-1.383210301399231,1.3471457958221436,0.036064438521862,1.0205435752868652,0.0,0.0,0.0,28.16889190673828,25.0,5.197266101837158,-0.0,217.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
