time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871780,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.8012934327125549,0.1234637573361396,0.1114332005381584,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.8534958362579346,0.1506399065256118,0.1429501324892044,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.609375,0.8060944676399231,0.1256504356861114,0.0881970450282096,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8366637825965881,0.1414380371570587,0.1342856436967849,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.8520413637161255,0.1495994180440902,0.6745356917381287,287.61688232421875,289.1499938964844,287.1824951171875,285.9324645996094,287.9344177246094,297.1620788574219,287.6426086425781,1.0,0.2561099529266357,1.0,1.0,0.1713613271713256,1.0,-1.3818639516830444,1.2766193151474,0.1052446886897087,0.9503868222236632,0.0,0.0,0.0,27.421066284179688,25.0,243.68118286132807,-0.0,214.8093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.8012934327125549,0.1234637573361396,0.1114332005381584,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.8534958362579346,0.1506399065256118,0.1429501324892044,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.609375,0.8060944676399231,0.1256504356861114,0.0881970450282096,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8366637825965881,0.1414380371570587,0.1342856436967849,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.8520413637161255,0.1495994180440902,0.6745356917381287,287.61688232421875,289.1499938964844,287.1824951171875,285.9324645996094,287.9344177246094,297.1620788574219,287.6426086425781,1.0,0.2561099529266357,1.0,1.0,0.1713613271713256,1.0,-1.3818639516830444,1.2766193151474,0.1052446886897087,0.9503868222236632,0.0,0.0,0.0,27.421066284179688,25.0,243.68118286132807,-0.0,214.8093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.8072801828384399,0.1239201352000236,0.1117364540696144,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.859786868095398,0.1512612253427505,0.143431931734085,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.8119205832481384,0.1260886937379837,0.0884274691343307,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.8425217866897583,0.1419823318719864,0.1346989125013351,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414245605469,0.8574188351631165,0.1497524678707122,0.674690306186676,287.7449645996094,289.1499938964844,287.157470703125,285.90887451171875,288.0683898925781,297.1661376953125,287.7655029296875,1.0,0.2557026445865631,1.0,1.0,0.1958988457918167,1.0,-1.3837634325027466,1.256359577178955,0.1274038851261139,0.9297505617141724,0.0,0.0,0.0,26.921112060546875,25.0,280.7739562988281,-0.0,214.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85894775390625,0.8143594264984131,0.1245086267590522,0.1121830642223358,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619384765625,0.86753249168396,0.1520174294710159,0.1440588235855102,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.8187954425811768,0.1266547739505767,0.0887604728341102,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8610534667969,0.8497467637062073,0.1426549702882766,0.1352500319480896,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617858886719,0.8642377853393555,0.1500546932220459,0.6755959987640381,287.8656005859375,289.25,287.13409423828125,285.8868408203125,288.2303771972656,297.1711120605469,287.8885498046875,1.0,0.2554365396499634,1.0,1.0,0.2204738706350326,1.0,-1.3871994018554688,1.233949899673462,0.1532494723796844,0.9066741466522216,0.0,0.0,0.0,26.37381172180176,25.0,313.2666015625,-0.0,214.2750396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1566772460937,0.8312704563140869,0.1260770261287689,0.1134169548749923,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606750488281,0.8871387839317322,0.1539369523525238,0.1456846296787262,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.8355699181556702,0.1281696557998657,0.0896853134036064,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.8682089447975159,0.1443868279457092,0.1367056369781494,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603698730469,0.881976306438446,0.151108518242836,0.679361879825592,288.1654968261719,289.3500061035156,287.0928955078125,285.8477783203125,288.6376647949219,297.1835632324219,288.1959533691406,1.0,0.2553377151489258,1.0,1.0,0.2696239054203033,1.0,-1.39800763130188,1.1817448139190674,0.2162628918886184,0.8523849844932556,0.0,0.0,0.0,25.203826904296875,25.0,405.1354675292969,-0.0,215.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1566772460937,0.8312704563140869,0.1260770261287689,0.1134169548749923,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606750488281,0.8871387839317322,0.1539369523525238,0.1456846296787262,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.8355699181556702,0.1281696557998657,0.0896853134036064,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.8682089447975159,0.1443868279457092,0.1367056369781494,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603698730469,0.881976306438446,0.151108518242836,0.679361879825592,288.1654968261719,289.3500061035156,287.0928955078125,285.8477783203125,288.6376647949219,297.1835632324219,288.1959533691406,1.0,0.2553377151489258,1.0,1.0,0.2696239054203033,1.0,-1.39800763130188,1.1817448139190674,0.2162628918886184,0.8523849844932556,0.0,0.0,0.0,25.203826904296875,25.0,405.1354675292969,-0.0,215.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442810058594,0.8551373481750488,0.1282755583524704,0.1151766255497932,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492858886719,0.9153231382369996,0.1564967781305313,0.1478764116764068,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.8595564365386963,0.130285769701004,0.0910026058554649,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.8946631550788879,0.1467258781194687,0.1386977285146713,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.9077856540679932,0.1528645157814026,0.6860798597335815,288.5552673339844,289.45001220703125,287.0598449707031,285.81610107421875,289.1457824707031,297.1999206542969,288.5932922363281,1.0,0.2558777928352356,1.0,1.0,0.3187739253044128,1.0,-1.4147850275039673,1.1211174726486206,0.2936675250530243,0.7885094285011292,0.0,0.0,0.0,23.88766288757324,25.0,518.5323486328125,-0.0,218.6155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442810058594,0.8551373481750488,0.1282755583524704,0.1151766255497932,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492858886719,0.9153231382369996,0.1564967781305313,0.1478764116764068,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.8595564365386963,0.130285769701004,0.0910026058554649,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.8946631550788879,0.1467258781194687,0.1386977285146713,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.9077856540679932,0.1528645157814026,0.6860798597335815,288.5552673339844,289.45001220703125,287.0598449707031,285.81610107421875,289.1457824707031,297.1999206542969,288.5932922363281,1.0,0.2558777928352356,1.0,1.0,0.3187739253044128,1.0,-1.4147850275039673,1.1211174726486206,0.2936675250530243,0.7885094285011292,0.0,0.0,0.0,23.88766288757324,25.0,518.5323486328125,-0.0,218.6155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.8925454616546631,0.1311511248350143,0.117540918290615,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96026611328125,0.9599674344062804,0.1597480177879333,0.1507130712270736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562683105469,0.8970337510108948,0.1330476552248001,0.0927655175328254,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589538574219,0.937372624874115,0.1497207880020141,0.1413007974624633,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9597473144531,0.9508810639381408,0.1553951948881149,0.6961968541145325,288.9654541015625,289.54998779296875,287.0359191894531,285.79266357421875,289.5231628417969,297.22027587890625,288.9983215332031,1.0,0.2571553587913513,1.0,1.0,0.3499309718608856,1.0,-1.4384108781814575,1.085529923439026,0.352880984544754,0.7482281923294067,0.0,0.0,0.0,22.367650985717773,28.0,539.3406982421875,-0.0,224.0019378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.8925454616546631,0.1311511248350143,0.117540918290615,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96026611328125,0.9599674344062804,0.1597480177879333,0.1507130712270736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562683105469,0.8970337510108948,0.1330476552248001,0.0927655175328254,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589538574219,0.937372624874115,0.1497207880020141,0.1413007974624633,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9597473144531,0.9508810639381408,0.1553951948881149,0.6961968541145325,288.9654541015625,289.54998779296875,287.0359191894531,285.79266357421875,289.5231628417969,297.22027587890625,288.9983215332031,1.0,0.2571553587913513,1.0,1.0,0.3499309718608856,1.0,-1.4384108781814575,1.085529923439026,0.352880984544754,0.7482281923294067,0.0,0.0,0.0,22.367650985717773,28.0,539.3406982421875,-0.0,224.0019378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446655273437,0.925320029258728,0.1344915032386779,0.1203989163041114,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3488464355469,0.9824479222297668,0.163576066493988,0.1502847522497177,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.930191695690155,0.136285975575447,0.0949141085147857,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34765625,0.9705556035041808,0.1532113552093505,0.1444423198699951,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484191894531,0.9810706973075868,0.1585568934679031,0.7094732522964478,289.35418701171875,289.6499938964844,287.0220031738281,285.7783508300781,289.9080810546875,297.2427978515625,289.3873291015625,1.0,0.2602735459804535,1.0,1.0,0.3810880184173584,1.0,-1.4663971662521362,1.0507338047027588,0.4156633615493774,0.7079054117202759,0.0,0.0,0.0,21.72933006286621,46.0,542.7000732421875,-0.0,233.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446655273437,0.925320029258728,0.1344915032386779,0.1203989163041114,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3488464355469,0.9824479222297668,0.163576066493988,0.1502847522497177,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.930191695690155,0.136285975575447,0.0949141085147857,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34765625,0.9705556035041808,0.1532113552093505,0.1444423198699951,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484191894531,0.9810706973075868,0.1585568934679031,0.7094732522964478,289.35418701171875,289.6499938964844,287.0220031738281,285.7783508300781,289.9080810546875,297.2427978515625,289.3873291015625,1.0,0.2602735459804535,1.0,1.0,0.3810880184173584,1.0,-1.4663971662521362,1.0507338047027588,0.4156633615493774,0.7079054117202759,0.0,0.0,0.0,21.72933006286621,46.0,542.7000732421875,-0.0,233.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54278564453125,0.9222442507743835,0.1363312900066375,0.1220060735940933,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473022460937,0.9871160984039308,0.1658040881156921,0.1561938971281051,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431213378906,0.9269055128097534,0.1380789130926132,0.0961307436227798,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.9674487709999084,0.1550937891006469,0.1461914181709289,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5466003417969,0.9778608083724976,0.1603429913520813,0.7172213792800903,289.55242919921875,289.6499938964844,287.01910400390625,285.77490234375,290.1073913574219,297.2553100585937,289.58599853515625,1.0,0.2648567855358124,1.0,1.0,0.3966665267944336,1.0,-1.4897922277450562,1.038683533668518,0.4511087536811828,0.6910412311553955,0.0,0.0,0.0,22.449342727661133,46.0,548.1676025390625,-0.0,244.15890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7275085449219,0.8785637021064758,0.1382505744695663,0.1237895414233207,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308654785156,0.9429969191551208,0.1679362207651138,0.1583058089017868,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7277526855469,0.8822899460792542,0.139953002333641,0.0974852964282035,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7298278808594,0.9190879464149476,0.1571154296398162,0.148138552904129,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7303466796875,0.9308125972747804,0.162258580327034,0.7259948253631592,289.7347412109375,289.75,287.0190734863281,285.7740173339844,290.1670837402344,297.26727294921875,289.7575988769531,1.0,0.2706407606601715,1.0,1.0,0.3989453315734863,1.0,-1.5046663284301758,1.0426225662231443,0.4620437920093536,0.6920251250267029,0.0,0.0,0.0,25.270702362060547,64.0,497.5797424316406,-0.0,258.3385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.8126258850097656,0.1420367211103439,0.1274852752685547,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491577148437,0.863786518573761,0.1722620129585266,0.1626697331666946,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.815686047077179,0.1437104195356369,0.100323885679245,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94854736328125,0.8454177379608154,0.1611908674240112,0.1522720158100128,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488220214844,0.8538010716438293,0.1661697477102279,0.7448035478591919,289.9514465332031,289.8500061035156,287.0281066894531,285.7804870605469,290.2506408691406,297.2895812988281,289.9661865234375,1.0,0.2858843803405761,1.0,1.0,0.4035029411315918,1.0,-1.5452916622161863,1.0601330995559692,0.4851585626602173,0.7012714743614197,0.0,0.0,0.0,33.08510208129883,67.0,351.0035705566406,-0.0,296.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.8126258850097656,0.1420367211103439,0.1274852752685547,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491577148437,0.863786518573761,0.1722620129585266,0.1626697331666946,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.815686047077179,0.1437104195356369,0.100323885679245,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94854736328125,0.8454177379608154,0.1611908674240112,0.1522720158100128,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488220214844,0.8538010716438293,0.1661697477102279,0.7448035478591919,289.9514465332031,289.8500061035156,287.0281066894531,285.7804870605469,290.2506408691406,297.2895812988281,289.9661865234375,1.0,0.2858843803405761,1.0,1.0,0.4035029411315918,1.0,-1.5452916622161863,1.0601330995559692,0.4851585626602173,0.7012714743614197,0.0,0.0,0.0,33.08510208129883,67.0,351.0035705566406,-0.0,296.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11334228515625,0.7771993279457092,0.1455945670604705,0.1309643685817718,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.8280966281890869,0.1764860153198242,0.1669332534074783,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.7802795171737671,0.1473180800676345,0.1030518189072609,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143493652344,0.811055600643158,0.1651429384946823,0.156283900141716,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.8186260461807251,0.1699800789356231,0.7631853222846985,290.1166381835937,289.95001220703125,287.04998779296875,285.79864501953125,290.3403015136719,297.3085021972656,290.1282958984375,1.0,0.2989469170570373,1.0,1.0,0.4080605506896972,1.0,-1.5847471952438354,1.07656991481781,0.5081773400306702,0.7096805572509766,0.0,0.0,0.0,40.09298324584961,55.0,261.5075988769531,-0.0,334.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11334228515625,0.7771993279457092,0.1455945670604705,0.1309643685817718,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.8280966281890869,0.1764860153198242,0.1669332534074783,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.7802795171737671,0.1473180800676345,0.1030518189072609,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143493652344,0.811055600643158,0.1651429384946823,0.156283900141716,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.8186260461807251,0.1699800789356231,0.7631853222846985,290.1166381835937,289.95001220703125,287.04998779296875,285.79864501953125,290.3403015136719,297.3085021972656,290.1282958984375,1.0,0.2989469170570373,1.0,1.0,0.4080605506896972,1.0,-1.5847471952438354,1.07656991481781,0.5081773400306702,0.7096805572509766,0.0,0.0,0.0,40.09298324584961,55.0,261.5075988769531,-0.0,334.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2085266113281,0.7772423028945923,0.1489137709140777,0.1340478658676147,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090148925781,0.8281512260437012,0.1805623471736908,0.1708721220493316,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.7804228663444519,0.150751918554306,0.1055178269743919,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088623046875,0.8110913038253784,0.1689380258321762,0.1599590629339218,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.8182694911956787,0.1736191064119339,0.7799476981163025,290.2095642089844,290.04998779296875,287.08160400390625,285.825439453125,290.314697265625,297.3240966796875,290.2132568359375,1.0,0.3051222264766693,1.0,1.0,0.4017040133476257,1.0,-1.620677828788757,1.1098991632461548,0.5107786655426025,0.7356448769569397,0.0,0.0,0.0,41.89910125732422,43.0,150.13792419433594,-0.0,357.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2085266113281,0.7772423028945923,0.1489137709140777,0.1340478658676147,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090148925781,0.8281512260437012,0.1805623471736908,0.1708721220493316,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.7804228663444519,0.150751918554306,0.1055178269743919,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088623046875,0.8110913038253784,0.1689380258321762,0.1599590629339218,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.8182694911956787,0.1736191064119339,0.7799476981163025,290.2095642089844,290.04998779296875,287.08160400390625,285.825439453125,290.314697265625,297.3240966796875,290.2132568359375,1.0,0.3051222264766693,1.0,1.0,0.4017040133476257,1.0,-1.620677828788757,1.1098991632461548,0.5107786655426025,0.7356448769569397,0.0,0.0,0.0,41.89910125732422,43.0,150.13792419433594,-0.0,357.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.238037109375,0.7993325591087341,0.1518722474575042,0.1366779804229736,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381896972656,0.850069522857666,0.1843519657850265,0.1744099557399749,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380676269531,0.8028618693351746,0.1538937538862228,0.1076805889606475,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.8324628472328186,0.172451376914978,0.1632352620363235,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381591796875,0.8392254710197449,0.1769187897443771,0.7946092486381531,290.23834228515625,290.1499938964844,287.1187744140625,285.85699462890625,290.2816467285156,297.33502197265625,290.23944091796875,1.0,0.3065671622753143,1.0,1.0,0.3953475058078766,1.0,-1.652217984199524,1.141485333442688,0.5107327103614807,0.760747492313385,0.0,0.0,0.0,39.70592498779297,31.0,69.48126220703125,-0.0,368.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.238037109375,0.7993325591087341,0.1518722474575042,0.1366779804229736,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381896972656,0.850069522857666,0.1843519657850265,0.1744099557399749,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380676269531,0.8028618693351746,0.1538937538862228,0.1076805889606475,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.8324628472328186,0.172451376914978,0.1632352620363235,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381591796875,0.8392254710197449,0.1769187897443771,0.7946092486381531,290.23834228515625,290.1499938964844,287.1187744140625,285.85699462890625,290.2816467285156,297.33502197265625,290.23944091796875,1.0,0.3065671622753143,1.0,1.0,0.3953475058078766,1.0,-1.652217984199524,1.141485333442688,0.5107327103614807,0.760747492313385,0.0,0.0,0.0,39.70592498779297,31.0,69.48126220703125,-0.0,368.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420959472656,0.818123996257782,0.1532318592071533,0.1378398984670639,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.8701573610305786,0.186140775680542,0.1760345548391342,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420959472656,0.82157301902771,0.155361071228981,0.108656145632267,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.8513241410255432,0.1741049289703369,0.1647315770387649,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.8582618236541748,0.1784323006868362,0.8011341691017151,290.2421875,290.1499938964844,287.13934326171875,285.8744201660156,290.2655944824219,297.33892822265625,290.2424621582031,1.0,0.3059400022029876,1.0,1.0,0.3921692371368408,1.0,-1.6663665771484375,1.1563856601715088,0.5099809169769287,0.7727342844009399,0.0,0.0,0.0,37.52470397949219,31.0,42.41276931762695,-0.0,369.45257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.8428003787994385,0.1545265465974807,0.1389176994562149,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.8991193175315857,0.1878675818443298,0.1775754988193512,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.8465667963027954,0.1567699611186981,0.1095718815922737,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.878869354724884,0.1756985485553741,0.1661461442708969,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.8860512971878052,0.1798590719699859,0.8071589469909668,290.2440490722656,290.25,287.1611328125,285.8929138183594,290.264892578125,297.3419189453125,290.24481201171875,1.0,0.3046011328697204,1.0,1.0,0.3904833495616913,1.0,-1.679543137550354,1.1680830717086792,0.5114601254463196,0.7817227244377136,0.0,0.0,0.0,34.77967834472656,25.0,28.122453689575195,-0.0,368.7415161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.9128345251083374,0.1569866389036178,0.1409474313259124,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25469970703125,0.9796883463859558,0.1911865025758743,0.18052339553833,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.9181612133979796,0.1594647765159607,0.1113131418824195,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9585537910461426,0.1787532716989517,0.1688456684350967,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9656161069869996,0.1824871003627777,0.8181892037391663,290.2547912597656,290.3500061035156,287.2082214355469,285.9328308105469,290.2694091796875,297.3458557128906,290.2555847167969,1.0,0.3023345470428467,1.0,1.0,0.3871116042137146,1.0,-1.703976273536682,1.189997315406799,0.5139789581298828,0.7986001372337341,0.0,0.0,0.0,29.62501716613769,43.0,18.383056640625,-0.0,367.2000122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.9128345251083374,0.1569866389036178,0.1409474313259124,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25469970703125,0.9796883463859558,0.1911865025758743,0.18052339553833,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.9181612133979796,0.1594647765159607,0.1113131418824195,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9585537910461426,0.1787532716989517,0.1688456684350967,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9656161069869996,0.1824871003627777,0.8181892037391663,290.2547912597656,290.3500061035156,287.2082214355469,285.9328308105469,290.2694091796875,297.3458557128906,290.2555847167969,1.0,0.3023345470428467,1.0,1.0,0.3871116042137146,1.0,-1.703976273536682,1.189997315406799,0.5139789581298828,0.7986001372337341,0.0,0.0,0.0,29.62501716613769,43.0,18.383056640625,-0.0,367.2000122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.901513934135437,0.1593207865953445,0.143112227320671,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.9696374535560608,0.1943693310022354,0.1836047768592834,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.9067415595054626,0.1620417088270187,0.1131641492247581,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.947035789489746,0.1816774755716323,0.1716816425323486,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.9534024000167848,0.1848669648170471,0.8293429017066956,290.26434326171875,290.45001220703125,287.2596740722656,285.9763488769531,290.27703857421875,297.3477478027344,290.26513671875,1.0,0.3083507418632507,1.0,1.0,0.3837398588657379,1.0,-1.7294131517410278,1.2126787900924685,0.5167343616485596,0.8159862160682678,0.0,0.0,0.0,31.24027633666992,61.0,14.485783576965332,-0.0,386.0112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.901513934135437,0.1593207865953445,0.143112227320671,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.9696374535560608,0.1943693310022354,0.1836047768592834,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.9067415595054626,0.1620417088270187,0.1131641492247581,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.947035789489746,0.1816774755716323,0.1716816425323486,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.9534024000167848,0.1848669648170471,0.8293429017066956,290.26434326171875,290.45001220703125,287.2596740722656,285.9763488769531,290.27703857421875,297.3477478027344,290.26513671875,1.0,0.3083507418632507,1.0,1.0,0.3837398588657379,1.0,-1.7294131517410278,1.2126787900924685,0.5167343616485596,0.8159862160682678,0.0,0.0,0.0,31.24027633666992,61.0,14.485783576965332,-0.0,386.0112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3117370605469,0.8403939008712769,0.1615740209817886,0.1453785151243209,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.8979125618934631,0.1974700689315796,0.1867917627096176,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31182861328125,0.8451427221298218,0.1645436584949493,0.1151010170578956,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.877453625202179,0.1845142692327499,0.1746225208044052,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31231689453125,0.8817998766899109,0.1870413273572921,0.8404555916786194,290.3133239746094,290.54998779296875,287.3150634765625,286.0231018066406,290.38458251953125,297.3482971191406,290.319091796875,1.0,0.3196265697479248,1.0,1.0,0.3895346522331238,1.0,-1.7551594972610474,1.218144774436951,0.5370147228240967,0.8161325454711914,0.0,0.0,0.0,38.22983169555664,79.0,64.00592803955078,-0.0,421.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3117370605469,0.8403939008712769,0.1615740209817886,0.1453785151243209,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.8979125618934631,0.1974700689315796,0.1867917627096176,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31182861328125,0.8451427221298218,0.1645436584949493,0.1151010170578956,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.312255859375,0.877453625202179,0.1845142692327499,0.1746225208044052,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31231689453125,0.8817998766899109,0.1870413273572921,0.8404555916786194,290.3133239746094,290.54998779296875,287.3150634765625,286.0231018066406,290.38458251953125,297.3482971191406,290.319091796875,1.0,0.3196265697479248,1.0,1.0,0.3895346522331238,1.0,-1.7551594972610474,1.218144774436951,0.5370147228240967,0.8161325454711914,0.0,0.0,0.0,38.22983169555664,79.0,64.00592803955078,-0.0,421.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999328613281,0.7851116061210632,0.1639506667852401,0.147853285074234,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008178710937,0.8381657600402832,0.2006688266992569,0.1901785433292389,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.7902016639709473,0.1671417504549026,0.1171857565641403,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005432128906,0.8206994533538818,0.1874325424432754,0.1777495443820953,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40057373046875,0.8233720660209656,0.1892033368349075,0.8519952893257141,290.4017639160156,290.6499938964844,287.3739624023437,286.0726928710937,290.5001525878906,297.3494873046875,290.40850830078125,1.0,0.3344829082489013,1.0,1.0,0.3953294157981872,1.0,-1.782310128211975,1.2237098217010498,0.5586003065109253,0.8160511255264282,0.0,0.0,0.0,48.88810729980469,67.0,105.363525390625,-0.0,470.1653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999328613281,0.7851116061210632,0.1639506667852401,0.147853285074234,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008178710937,0.8381657600402832,0.2006688266992569,0.1901785433292389,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.7902016639709473,0.1671417504549026,0.1171857565641403,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005432128906,0.8206994533538818,0.1874325424432754,0.1777495443820953,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40057373046875,0.8233720660209656,0.1892033368349075,0.8519952893257141,290.4017639160156,290.6499938964844,287.3739624023437,286.0726928710937,290.5001525878906,297.3494873046875,290.40850830078125,1.0,0.3344829082489013,1.0,1.0,0.3953294157981872,1.0,-1.782310128211975,1.2237098217010498,0.5586003065109253,0.8160511255264282,0.0,0.0,0.0,48.88810729980469,67.0,105.363525390625,-0.0,470.1653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.7753108739852905,0.1651983857154846,0.1490501761436462,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500732421875,0.8287235498428345,0.2023176252841949,0.1918201148509979,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.7804185748100281,0.1684882044792175,0.1181886121630668,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44976806640625,0.8112171292304993,0.1889348179101944,0.1792553216218948,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497985839844,0.8133937120437622,0.1903026700019836,0.8573682904243469,290.4510803222656,290.6499938964844,287.40460205078125,286.0984191894531,290.5579833984375,297.3504943847656,290.4580993652344,1.0,0.3385080397129059,1.0,1.0,0.398226797580719,1.0,-1.7951833009719849,1.225976586341858,0.5692067742347717,0.8156614899635315,0.0,0.0,0.0,51.78313827514648,67.0,119.41707611083984,-0.0,487.1033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023803710937,0.7739498019218445,0.166501834988594,0.1502235680818557,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.8275201320648193,0.2040127217769622,0.1934289187192917,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.7791455388069153,0.1698800921440124,0.1191665455698967,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030822753906,0.809922993183136,0.19047911465168,0.1807242780923843,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50311279296875,0.8115358948707581,0.1914312690496444,0.8625019192695618,290.5045166015625,290.75,287.4359741210937,286.1247253417969,290.6249694824219,297.3518981933594,290.5124206542969,1.0,0.3410240411758423,1.0,1.0,0.4020951688289642,1.0,-1.807626485824585,1.226131558418274,0.5814949870109558,0.8132317066192627,0.0,0.0,0.0,52.86481475830078,55.0,134.22561645507812,-0.0,498.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6237487792969,0.7869876027107239,0.1693130284547805,0.1526059657335281,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.8404952883720398,0.2075766175985336,0.1966558545827865,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6238708496094,0.7924853563308716,0.172833502292633,0.121127001941204,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.822761595249176,0.1937277317047119,0.1836590319871902,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.8231812715530396,0.1938249319791793,0.8726260662078857,290.6260681152344,290.8500061035156,287.50067138671875,286.1788635253906,290.76129150390625,297.3560485839844,290.6346130371094,1.0,0.3425454199314117,1.0,1.0,0.4098318517208099,1.0,-1.832395911216736,1.2260092496871948,0.6063867211341858,0.8079363703727722,0.0,0.0,0.0,51.42576217651367,43.0,158.98948669433594,-0.0,510.12152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6237487792969,0.7869876027107239,0.1693130284547805,0.1526059657335281,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.8404952883720398,0.2075766175985336,0.1966558545827865,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6238708496094,0.7924853563308716,0.172833502292633,0.121127001941204,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.822761595249176,0.1937277317047119,0.1836590319871902,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.8231812715530396,0.1938249319791793,0.8726260662078857,290.6260681152344,290.8500061035156,287.50067138671875,286.1788635253906,290.76129150390625,297.3560485839844,290.6346130371094,1.0,0.3425454199314117,1.0,1.0,0.4098318517208099,1.0,-1.832395911216736,1.2260092496871948,0.6063867211341858,0.8079363703727722,0.0,0.0,0.0,51.42576217651367,43.0,158.98948669433594,-0.0,510.12152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
