time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873940,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7523193359375,0.8201984167098999,0.1724054664373397,0.1551044285297393,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.8753145933151245,0.2113851308822631,0.1999680995941162,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7524719238281,0.8254796862602234,0.1760234087705612,0.1231456026434898,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75311279296875,0.8554913997650146,0.1972051560878753,0.1866632550954818,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75311279296875,0.8547167778015137,0.1964321732521057,0.8829923868179321,290.75469970703125,290.95001220703125,287.5676574707031,286.23468017578125,290.8970031738281,297.3619689941406,290.76348876953125,1.0,0.3407424092292785,1.0,1.0,0.417568564414978,1.0,-1.857851386070252,1.22618567943573,0.6316657066345215,0.8027589917182922,0.0,0.0,0.0,46.39101791381836,31.0,173.05641174316406,-0.0,511.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7523193359375,0.8201984167098999,0.1724054664373397,0.1551044285297393,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.8753145933151245,0.2113851308822631,0.1999680995941162,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7524719238281,0.8254796862602234,0.1760234087705612,0.1231456026434898,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75311279296875,0.8554913997650146,0.1972051560878753,0.1866632550954818,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75311279296875,0.8547167778015137,0.1964321732521057,0.8829923868179321,290.75469970703125,290.95001220703125,287.5676574707031,286.23468017578125,290.8970031738281,297.3619689941406,290.76348876953125,1.0,0.3407424092292785,1.0,1.0,0.417568564414978,1.0,-1.857851386070252,1.22618567943573,0.6316657066345215,0.8027589917182922,0.0,0.0,0.0,46.39101791381836,31.0,173.05641174316406,-0.0,511.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8832764625549316,0.175749272108078,0.1577429175376892,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.9514700174331664,0.2154251039028167,0.2034041881561279,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8895391821861267,0.1794336885213852,0.1252487003803253,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.9266300797462464,0.200903832912445,0.1897806227207183,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.9240692853927612,0.1992557644844055,0.8938642144203186,290.88330078125,291.04998779296875,287.636474609375,286.2917785644531,291.023193359375,297.36944580078125,290.89166259765625,1.0,0.3368140161037445,1.0,1.0,0.4244134426116943,1.0,-1.8844683170318604,1.2286752462387085,0.6557929515838623,0.7996081709861755,0.0,0.0,0.0,38.89393615722656,25.0,176.1242218017578,-0.0,505.1105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8832764625549316,0.175749272108078,0.1577429175376892,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.9514700174331664,0.2154251039028167,0.2034041881561279,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8895391821861267,0.1794336885213852,0.1252487003803253,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.9266300797462464,0.200903832912445,0.1897806227207183,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.9240692853927612,0.1992557644844055,0.8938642144203186,290.88330078125,291.04998779296875,287.636474609375,286.2917785644531,291.023193359375,297.36944580078125,290.89166259765625,1.0,0.3368140161037445,1.0,1.0,0.4244134426116943,1.0,-1.8844683170318604,1.2286752462387085,0.6557929515838623,0.7996081709861755,0.0,0.0,0.0,38.89393615722656,25.0,176.1242218017578,-0.0,505.1105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.9490419626235962,0.1792467534542083,0.1606851369142532,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.9717281460762024,0.2204179614782333,0.1811358630657196,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.9561722278594972,0.1829838454723358,0.1275749653577804,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.9902887344360352,0.2047483921051025,0.1932047307491302,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.9872679114341736,0.2022252827882766,0.9061878323554992,291.0089416503906,291.1499938964844,287.706787109375,286.3498229980469,291.1426696777344,297.3798217773437,291.0165710449219,1.0,0.3325443565845489,1.0,1.0,0.4312583208084106,1.0,-1.886781454086304,1.2165766954421997,0.670204758644104,0.7873271107673645,0.0,0.0,0.0,34.368778228759766,45.0,173.1171417236328,-0.0,491.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.9490419626235962,0.1792467534542083,0.1606851369142532,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.9717281460762024,0.2204179614782333,0.1811358630657196,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.9561722278594972,0.1829838454723358,0.1275749653577804,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.9902887344360352,0.2047483921051025,0.1932047307491302,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.9872679114341736,0.2022252827882766,0.9061878323554992,291.0089416503906,291.1499938964844,287.706787109375,286.3498229980469,291.1426696777344,297.3798217773437,291.0165710449219,1.0,0.3325443565845489,1.0,1.0,0.4312583208084106,1.0,-1.886781454086304,1.2165766954421997,0.670204758644104,0.7873271107673645,0.0,0.0,0.0,34.368778228759766,45.0,173.1171417236328,-0.0,491.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.9561818838119508,0.1810527890920639,0.1622694432735443,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.9695990085601808,0.2241498827934265,0.1779811233282089,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.9630693197250366,0.1848181337118148,0.1288258880376815,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.9953984618186952,0.2067344784736633,0.194995567202568,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.992089033126831,0.2037767916917801,0.9129354953765868,291.0682067871094,291.1499938964844,287.7423400878906,286.3790588378906,291.2044982910156,297.3907165527344,291.0762939453125,1.0,0.3339775502681732,1.0,1.0,0.4346807897090912,1.0,-1.8927998542785645,1.2135491371154783,0.6792507171630859,0.7827553153038025,0.0,0.0,0.0,34.272666931152344,45.0,171.4951171875,-0.0,495.8140258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.9554533362388612,0.1829060018062591,0.1639212071895599,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.9720126390457152,0.2278025150299072,0.1815679967403412,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.9623510241508484,0.1867032200098037,0.1301313787698745,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9948351979255676,0.2087778151035308,0.1969533115625381,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.9909289479255676,0.2053889334201812,0.920071542263031,291.1278076171875,291.1499938964844,287.77813720703125,286.40838623046875,291.25408935546875,297.4019470214844,291.13507080078125,1.0,0.3376046419143677,1.0,1.0,0.4363450109958648,1.0,-1.9117450714111328,1.2213841676712036,0.6903609037399292,0.7863702178001404,0.0,0.0,0.0,34.98579788208008,65.0,166.6431121826172,-0.0,510.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.930814802646637,0.1866800636053085,0.1673647612333297,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.9893694519996644,0.2333169281482696,0.2109924852848053,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.9382164478302002,0.1905616074800491,0.132863163948059,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.9754874110221864,0.2129506915807724,0.2009449303150177,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.9695925712585448,0.2087193429470062,0.935222327709198,291.23468017578125,291.1499938964844,287.85009765625,286.4671325683594,291.35040283203125,297.415283203125,291.24151611328125,1.0,0.350633293390274,1.0,1.0,0.4396734833717346,1.0,-1.9757063388824463,1.2528061866760254,0.7229001522064209,0.8037250638008118,0.0,0.0,0.0,38.69253540039063,85.0,154.1280517578125,-0.0,568.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.930814802646637,0.1866800636053085,0.1673647612333297,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.9893694519996644,0.2333169281482696,0.2109924852848053,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.9382164478302002,0.1905616074800491,0.132863163948059,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.9754874110221864,0.2129506915807724,0.2009449303150177,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.9695925712585448,0.2087193429470062,0.935222327709198,291.23468017578125,291.1499938964844,287.85009765625,286.4671325683594,291.35040283203125,297.415283203125,291.24151611328125,1.0,0.350633293390274,1.0,1.0,0.4396734833717346,1.0,-1.9757063388824463,1.2528061866760254,0.7229001522064209,0.8037250638008118,0.0,0.0,0.0,38.69253540039063,85.0,154.1280517578125,-0.0,568.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8555192351341248,0.1904342770576477,0.1710706353187561,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.9223076701164246,0.2364429831504821,0.2237106561660766,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8613148331642151,0.1944303661584854,0.1358194351196289,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8939559459686279,0.2171472609043121,0.2052513211965561,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.8870338201522827,0.2120463699102401,0.95180481672287,291.3348693847656,291.1499938964844,287.9222717285156,286.525634765625,291.4383544921875,297.4143371582031,291.3408203125,1.0,0.3683770596981048,1.0,1.0,0.4430019557476043,1.0,-2.033330202102661,1.2802153825759888,0.7531147599220276,0.818576991558075,0.0,0.0,0.0,49.09176635742188,105.0,141.58885192871094,-0.0,645.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8555192351341248,0.1904342770576477,0.1710706353187561,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.9223076701164246,0.2364429831504821,0.2237106561660766,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8613148331642151,0.1944303661584854,0.1358194351196289,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8939559459686279,0.2171472609043121,0.2052513211965561,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.8870338201522827,0.2120463699102401,0.95180481672287,291.3348693847656,291.1499938964844,287.9222717285156,286.525634765625,291.4383544921875,297.4143371582031,291.3408203125,1.0,0.3683770596981048,1.0,1.0,0.4430019557476043,1.0,-2.033330202102661,1.2802153825759888,0.7531147599220276,0.818576991558075,0.0,0.0,0.0,49.09176635742188,105.0,141.58885192871094,-0.0,645.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.7897065281867981,0.1940373331308365,0.1749357283115387,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981628417969,0.8457141518592834,0.2400228977203369,0.2275745272636413,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978576660156,0.7953744530677795,0.1981912106275558,0.1389259696006775,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980407714844,0.82441645860672,0.2212506532669067,0.2097747474908828,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.8176489472389221,0.2152333259582519,0.9692166447639464,291.3985290527344,291.1499938964844,287.9942626953125,286.58355712890625,291.4590759277344,297.4143981933594,291.4013061523437,1.0,0.3875055611133575,1.0,1.0,0.439192920923233,1.0,-2.065056800842285,1.3060563802719116,0.7590004205703735,0.8378081321716309,0.0,0.0,0.0,65.56549072265625,93.0,97.02540588378906,-0.0,731.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.7897065281867981,0.1940373331308365,0.1749357283115387,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981628417969,0.8457141518592834,0.2400228977203369,0.2275745272636413,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978576660156,0.7953744530677795,0.1981912106275558,0.1389259696006775,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980407714844,0.82441645860672,0.2212506532669067,0.2097747474908828,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.8176489472389221,0.2152333259582519,0.9692166447639464,291.3985290527344,291.1499938964844,287.9942626953125,286.58355712890625,291.4590759277344,297.4143981933594,291.4013061523437,1.0,0.3875055611133575,1.0,1.0,0.439192920923233,1.0,-2.065056800842285,1.3060563802719116,0.7590004205703735,0.8378081321716309,0.0,0.0,0.0,65.56549072265625,93.0,97.02540588378906,-0.0,731.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43505859375,0.7749014496803284,0.1974351406097412,0.1782523989677429,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.8305304646492004,0.2438474595546722,0.2313761413097381,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.7805690765380859,0.2018012255430221,0.1416450142860412,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.8100718855857849,0.2252145558595657,0.213786169886589,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351806640625,0.8018454313278198,0.2182234972715377,0.9839614629745485,291.435546875,291.1499938964844,288.0656433105469,286.6404724121094,291.4761047363281,297.4153137207031,291.4374694824219,1.0,0.3971542119979858,1.0,1.0,0.4353839159011841,1.0,-2.0994019508361816,1.3341608047485352,0.7652410864830017,0.8583918213844299,0.0,0.0,0.0,72.49134826660156,81.0,64.67401885986328,-0.0,785.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43505859375,0.7749014496803284,0.1974351406097412,0.1782523989677429,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.8305304646492004,0.2438474595546722,0.2313761413097381,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.7805690765380859,0.2018012255430221,0.1416450142860412,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.8100718855857849,0.2252145558595657,0.213786169886589,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351806640625,0.8018454313278198,0.2182234972715377,0.9839614629745485,291.435546875,291.1499938964844,288.0656433105469,286.6404724121094,291.4761047363281,297.4153137207031,291.4374694824219,1.0,0.3971542119979858,1.0,1.0,0.4353839159011841,1.0,-2.0994019508361816,1.3341608047485352,0.7652410864830017,0.8583918213844299,0.0,0.0,0.0,72.49134826660156,81.0,64.67401885986328,-0.0,785.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.776194155216217,0.1990758776664734,0.1797495037317276,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8316894173622131,0.2458000779151916,0.2332185804843902,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7819816470146179,0.2035596370697021,0.1428891271352768,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8114453554153442,0.2271505892276764,0.2156371772289276,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8027144074440002,0.2196461260318756,0.9904865026474,291.4500427246094,291.1499938964844,288.1009521484375,286.66845703125,291.4841613769531,297.4156799316406,291.45172119140625,1.0,0.3996245265007019,1.0,1.0,0.4334794282913208,1.0,-2.1149682998657227,1.3473416566848757,0.7676265239715576,0.8681382536888123,0.0,0.0,0.0,73.21585845947266,81.0,53.99441909790039,-0.0,801.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.7811362743377686,0.2006850987672805,0.1811719238758087,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45806884765625,0.83650141954422,0.2477612942457199,0.235027015209198,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.7870978116989136,0.2052913606166839,0.1440789103507995,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.8164075016975403,0.229059636592865,0.2174144834280014,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.8073530793190002,0.2210240513086319,0.9965832829475404,291.45806884765625,291.1499938964844,288.135986328125,286.696044921875,291.472900390625,297.4159240722656,291.4581298828125,1.0,0.4009594917297363,1.0,1.0,0.4292208254337311,1.0,-2.1297357082366943,1.364729881286621,0.7650057077407837,0.8822484612464905,0.0,0.0,0.0,72.68859100341797,69.0,36.049800872802734,-0.0,812.7378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488220214844,0.8008130788803101,0.2037451863288879,0.1837861388921737,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8562178015708923,0.2516178488731384,0.2384996563196182,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.8071705102920532,0.2086191922426223,0.1462932676076889,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44873046875,0.8353414535522461,0.2327421903610229,0.220745250582695,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.8253694772720337,0.223587766289711,1.0074656009674072,291.4486083984375,291.1499938964844,288.20489501953125,286.7498779296875,291.444091796875,297.4154052734375,291.44781494140625,1.0,0.4009468257427215,1.0,1.0,0.4207036197185516,1.0,-2.156778812408448,1.399084210395813,0.757694661617279,0.9105818867683412,0.0,0.0,0.0,68.72566986083984,57.0,1.61798357963562,-0.0,822.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488220214844,0.8008130788803101,0.2037451863288879,0.1837861388921737,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8562178015708923,0.2516178488731384,0.2384996563196182,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.8071705102920532,0.2086191922426223,0.1462932676076889,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44873046875,0.8353414535522461,0.2327421903610229,0.220745250582695,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.8253694772720337,0.223587766289711,1.0074656009674072,291.4486083984375,291.1499938964844,288.20489501953125,286.7498779296875,291.444091796875,297.4154052734375,291.44781494140625,1.0,0.4009468257427215,1.0,1.0,0.4207036197185516,1.0,-2.156778812408448,1.399084210395813,0.757694661617279,0.9105818867683412,0.0,0.0,0.0,68.72566986083984,57.0,1.61798357963562,-0.0,822.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.8321672081947327,0.2066037207841873,0.1861157119274139,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.8916053175926208,0.2553456723690033,0.2417555004358291,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294738769531,0.8384852409362793,0.211765319108963,0.1483027637004852,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.868523120880127,0.2362414896488189,0.2237977683544159,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294128417969,0.856184720993042,0.2258894741535186,1.0166800022125244,291.4291687011719,291.1499938964844,288.2719421386719,286.80157470703125,291.4134216308594,297.4134521484375,291.4279479980469,1.0,0.3983615636825561,1.0,1.0,0.4121864140033722,1.0,-2.1806368827819824,1.4320745468139648,0.7485623955726624,0.9382345080375672,0.0,0.0,0.0,62.06266021728516,45.0,-18.500452041625977,-0.0,820.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.8321672081947327,0.2066037207841873,0.1861157119274139,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.8916053175926208,0.2553456723690033,0.2417555004358291,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294738769531,0.8384852409362793,0.211765319108963,0.1483027637004852,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.868523120880127,0.2362414896488189,0.2237977683544159,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294128417969,0.856184720993042,0.2258894741535186,1.0166800022125244,291.4291687011719,291.1499938964844,288.2719421386719,286.80157470703125,291.4134216308594,297.4134521484375,291.4279479980469,1.0,0.3983615636825561,1.0,1.0,0.4121864140033722,1.0,-2.1806368827819824,1.4320745468139648,0.7485623955726624,0.9382345080375672,0.0,0.0,0.0,62.06266021728516,45.0,-18.500452041625977,-0.0,820.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8836694359779358,0.2093033045530319,0.1882309764623642,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9549055695533752,0.2589423954486847,0.244821086525917,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.8913527727127075,0.214755967259407,0.1501507461071014,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9273689985275269,0.23958221077919,0.2266290187835693,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9103969931602478,0.2279573231935501,1.024503231048584,291.40557861328125,291.1499938964844,288.3367614746094,286.8507995605469,291.3853759765625,297.41046142578125,291.404296875,1.0,0.3940713107585907,1.0,1.0,0.4041819870471954,1.0,-2.20187783241272,1.462864637374878,0.739013135433197,0.9642537236213684,0.0,0.0,0.0,53.67619323730469,33.0,-28.32062530517578,-0.0,808.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8836694359779358,0.2093033045530319,0.1882309764623642,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9549055695533752,0.2589423954486847,0.244821086525917,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.8913527727127075,0.214755967259407,0.1501507461071014,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9273689985275269,0.23958221077919,0.2266290187835693,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9103969931602478,0.2279573231935501,1.024503231048584,291.40557861328125,291.1499938964844,288.3367614746094,286.8507995605469,291.3853759765625,297.41046142578125,291.404296875,1.0,0.3940713107585907,1.0,1.0,0.4041819870471954,1.0,-2.20187783241272,1.462864637374878,0.739013135433197,0.9642537236213684,0.0,0.0,0.0,53.67619323730469,33.0,-28.32062530517578,-0.0,808.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.9523834586143494,0.2118345499038696,0.1902856230735778,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.9937127232551576,0.2628944814205169,0.229645550251007,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.9613385796546936,0.2175702005624771,0.1519476175308227,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.9934288263320924,0.2427435517311096,0.2293881922960281,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.9788184762001038,0.2297776490449905,1.0316693782806396,291.3795166015625,291.1499938964844,288.3988647460937,286.89715576171875,291.3519897460937,297.4079284667969,291.377685546875,1.0,0.3876584470272064,1.0,1.0,0.3961775600910187,1.0,-2.2002429962158203,1.4798736572265625,0.7203693985939026,0.9820145964622498,0.0,0.0,0.0,46.65828704833984,53.0,-35.50648880004883,-0.0,780.4923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.9523834586143494,0.2118345499038696,0.1902856230735778,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.9937127232551576,0.2628944814205169,0.229645550251007,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.9613385796546936,0.2175702005624771,0.1519476175308227,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.9934288263320924,0.2427435517311096,0.2293881922960281,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.9788184762001038,0.2297776490449905,1.0316693782806396,291.3795166015625,291.1499938964844,288.3988647460937,286.89715576171875,291.3519897460937,297.4079284667969,291.377685546875,1.0,0.3876584470272064,1.0,1.0,0.3961775600910187,1.0,-2.2002429962158203,1.4798736572265625,0.7203693985939026,0.9820145964622498,0.0,0.0,0.0,46.65828704833984,53.0,-35.50648880004883,-0.0,780.4923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.9594795107841492,0.2130536437034607,0.1913642883300781,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.992367148399353,0.2657346725463867,0.2250097543001175,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.9682694673538208,0.2189283668994903,0.1528836637735366,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9972054362297058,0.2443011701107025,0.2294192463159561,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.9842004776000975,0.2306200712919235,1.035394310951233,291.3625183105469,291.1499938964844,288.4288024902344,286.91912841796875,291.3355407714844,297.4107360839844,291.3608093261719,1.0,0.3881888389587402,1.0,1.0,0.3921753466129303,1.0,-2.201451301574707,1.4898096323013306,0.7116416692733765,0.9911845922470092,0.0,0.0,0.0,46.23615646362305,53.0,-39.54237747192383,-0.0,780.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.9585087299346924,0.2142609506845474,0.1924604624509811,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.9931504726409912,0.2684463858604431,0.2276481688022613,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34991455078125,0.9675004482269288,0.2202742397785186,0.1538329869508743,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.997750997543335,0.2458876371383667,0.2319239377975464,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.9828014969825744,0.2314441055059433,1.039168357849121,291.34967041015625,291.1499938964844,288.4579162597656,286.94024658203125,291.3304748535156,297.41357421875,291.34881591796875,1.0,0.390851616859436,1.0,1.0,0.3892354667186737,1.0,-2.2146503925323486,1.5049234628677368,0.7097269892692566,1.003126621246338,0.0,0.0,0.0,46.857330322265625,73.0,-35.50432586669922,-0.0,794.4603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.9318227171897888,0.2166551053524017,0.1947146654129028,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9985391497612,0.2722586989402771,0.2538756430149078,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.9419985413551332,0.2229390144348144,0.1557758301496505,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9782358407974244,0.2488625943660736,0.235282227396965,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9578610062599182,0.2330395430326461,1.046899676322937,291.3363037109375,291.1499938964844,288.5134582519531,286.979736328125,291.32452392578125,297.411376953125,291.3359069824219,1.0,0.4017592370510101,1.0,1.0,0.3833556473255157,1.0,-2.264071464538574,1.549399733543396,0.7146717309951782,1.0363683700561523,0.0,0.0,0.0,51.07962417602539,93.0,-23.559085845947266,-0.0,857.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.9318227171897888,0.2166551053524017,0.1947146654129028,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9985391497612,0.2722586989402771,0.2538756430149078,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.9419985413551332,0.2229390144348144,0.1557758301496505,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9782358407974244,0.2488625943660736,0.235282227396965,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9578610062599182,0.2330395430326461,1.046899676322937,291.3363037109375,291.1499938964844,288.5134582519531,286.979736328125,291.32452392578125,297.411376953125,291.3359069824219,1.0,0.4017592370510101,1.0,1.0,0.3833556473255157,1.0,-2.264071464538574,1.549399733543396,0.7146717309951782,1.0363683700561523,0.0,0.0,0.0,51.07962417602539,93.0,-23.559085845947266,-0.0,857.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8551766276359558,0.2188983857631683,0.1972038298845291,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.924724817276001,0.2743127048015594,0.2599458396434784,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.8633853793144226,0.2254561334848404,0.1579011380672454,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.8959944248199463,0.251720666885376,0.2384728193283081,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8750687837600708,0.2344385981559753,1.0556020736694336,291.32275390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3097229003906,297.3995666503906,291.32208251953125,1.0,0.4162741005420685,1.0,1.0,0.3774758577346802,1.0,-2.2940099239349365,1.5819886922836304,0.7120211720466614,1.062730312347412,0.0,0.0,0.0,63.70327377319336,113.0,-21.69106674194336,-0.0,934.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8551766276359558,0.2188983857631683,0.1972038298845291,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.924724817276001,0.2743127048015594,0.2599458396434784,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.8633853793144226,0.2254561334848404,0.1579011380672454,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.8959944248199463,0.251720666885376,0.2384728193283081,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8750687837600708,0.2344385981559753,1.0556020736694336,291.32275390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3097229003906,297.3995666503906,291.32208251953125,1.0,0.4162741005420685,1.0,1.0,0.3774758577346802,1.0,-2.2940099239349365,1.5819886922836304,0.7120211720466614,1.062730312347412,0.0,0.0,0.0,63.70327377319336,113.0,-21.69106674194336,-0.0,934.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8010604977607727,0.2209970653057098,0.1997053176164627,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.860357403755188,0.2767466902732849,0.2627573013305664,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.809232234954834,0.2278326004743576,0.160040020942688,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8375704884529114,0.2544518411159515,0.2416986972093582,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8183350563049316,0.2356552332639694,1.064190149307251,291.31396484375,291.1499938964844,288.61236572265625,287.0463562011719,291.3077087402344,297.39019775390625,291.3138427734375,1.0,0.4323278665542602,1.0,1.0,0.373574823141098,1.0,-2.314854621887207,1.6046231985092163,0.710231363773346,1.08057701587677,0.0,0.0,0.0,80.16060638427734,101.0,-13.799338340759276,-0.0,1021.6771240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8010604977607727,0.2209970653057098,0.1997053176164627,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.860357403755188,0.2767466902732849,0.2627573013305664,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.809232234954834,0.2278326004743576,0.160040020942688,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8375704884529114,0.2544518411159515,0.2416986972093582,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.8183350563049316,0.2356552332639694,1.064190149307251,291.31396484375,291.1499938964844,288.61236572265625,287.0463562011719,291.3077087402344,297.39019775390625,291.3138427734375,1.0,0.4323278665542602,1.0,1.0,0.373574823141098,1.0,-2.314854621887207,1.6046231985092163,0.710231363773346,1.08057701587677,0.0,0.0,0.0,80.16060638427734,101.0,-13.799338340759276,-0.0,1021.6771240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.787195086479187,0.2230478972196579,0.2017681896686554,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8462347984313965,0.279395192861557,0.2654421329498291,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.7955464720726013,0.2301492989063263,0.1618324518203735,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8246828317642212,0.2571286857128143,0.2444629371166229,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.8036166429519653,0.2367809563875198,1.07040536403656,291.30926513671875,291.1499938964844,288.6549072265625,287.07275390625,291.3041381835937,297.38311767578125,291.3090209960937,1.0,0.4389775693416595,1.0,1.0,0.3696737885475158,1.0,-2.333502054214477,1.6258269548416138,0.7076750993728638,1.097665548324585,0.0,0.0,0.0,86.58676147460938,89.0,-9.396697998046877,-0.0,1067.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.787195086479187,0.2230478972196579,0.2017681896686554,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8462347984313965,0.279395192861557,0.2654421329498291,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.7955464720726013,0.2301492989063263,0.1618324518203735,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8246828317642212,0.2571286857128143,0.2444629371166229,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.8036166429519653,0.2367809563875198,1.07040536403656,291.30926513671875,291.1499938964844,288.6549072265625,287.07275390625,291.3041381835937,297.38311767578125,291.3090209960937,1.0,0.4389775693416595,1.0,1.0,0.3696737885475158,1.0,-2.333502054214477,1.6258269548416138,0.7076750993728638,1.097665548324585,0.0,0.0,0.0,86.58676147460938,89.0,-9.396697998046877,-0.0,1067.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
