time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876100,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.7882636785507202,0.2240728437900543,0.2026877254247665,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8473805785179138,0.2807692587375641,0.2667250037193298,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.7967401742935181,0.2313001453876495,0.1626368165016174,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8258483409881592,0.2584593594074249,0.2457209229469299,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.8040889501571655,0.2373270839452743,1.072877287864685,291.3063049316406,291.1499938964844,288.6742858886719,287.08404541015625,291.301025390625,297.38018798828125,291.3060302734375,1.0,0.4401204586029053,1.0,1.0,0.367723286151886,1.0,-2.3415958881378174,1.6356990337371826,0.7058969140052795,1.1057376861572266,0.0,0.0,0.0,86.89631652832031,89.0,-9.02150058746338,-0.0,1077.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.7927953600883484,0.2250993400812149,0.2035593688488006,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8520602583885193,0.2821637988090515,0.2679795622825622,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8014277219772339,0.2324488312005996,0.1634010523557663,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8302986025810242,0.2597874402999878,0.2469241917133331,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8080440163612366,0.2378670424222946,1.075070023536682,291.30322265625,291.1499938964844,288.6923217773437,287.09405517578125,291.2981872558594,297.37762451171875,291.302978515625,1.0,0.440202385187149,1.0,1.0,0.3659145832061767,1.0,-2.349148750305176,1.6449313163757324,0.7042173743247986,1.1132912635803225,0.0,0.0,0.0,85.88168334960938,77.0,-8.783473014831543,-0.0,1081.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8104905486106873,0.2271569818258285,0.2052008360624313,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.8707944750785828,0.2849890887737274,0.2704192698001861,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8189244866371155,0.2347428351640701,0.1648439168930053,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963256835937,0.8477374315261841,0.2624389827251434,0.2492136359214782,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8237714171409607,0.2389366030693054,1.0788671970367432,291.2962646484375,291.1499938964844,288.7241516113281,287.10986328125,291.2899780273437,297.3731689453125,291.2958679199219,1.0,0.4380814731121063,1.0,1.0,0.3622972071170807,1.0,-2.3630974292755127,1.6626863479614258,0.7004111409187317,1.127949357032776,0.0,0.0,0.0,80.98360443115234,65.0,-9.783245086669922,-0.0,1076.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8104905486106873,0.2271569818258285,0.2052008360624313,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.8707944750785828,0.2849890887737274,0.2704192698001861,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8189244866371155,0.2347428351640701,0.1648439168930053,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963256835937,0.8477374315261841,0.2624389827251434,0.2492136359214782,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8237714171409607,0.2389366030693054,1.0788671970367432,291.2962646484375,291.1499938964844,288.7241516113281,287.10986328125,291.2899780273437,297.3731689453125,291.2958679199219,1.0,0.4380814731121063,1.0,1.0,0.3622972071170807,1.0,-2.3630974292755127,1.6626863479614258,0.7004111409187317,1.127949357032776,0.0,0.0,0.0,80.98360443115234,65.0,-9.783245086669922,-0.0,1076.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.8380486369132996,0.2292068898677826,0.2067411988973617,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.9033758640289308,0.2878251671791076,0.2727760076522827,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.8468682765960693,0.2370240092277526,0.1662034094333648,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.8784564733505249,0.2650770545005798,0.2513892650604248,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.850591778755188,0.2399904429912567,1.0821079015731812,291.28631591796875,291.1499938964844,288.75,287.119873046875,291.2777404785156,297.369384765625,291.2857666015625,1.0,0.4338374435901642,1.0,1.0,0.3586798310279846,1.0,-2.375919818878174,1.6798100471496582,0.6961098909378052,1.1422353982925415,0.0,0.0,0.0,73.43282318115234,53.0,-12.90510368347168,-0.0,1060.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.8380486369132996,0.2292068898677826,0.2067411988973617,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.9033758640289308,0.2878251671791076,0.2727760076522827,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.8468682765960693,0.2370240092277526,0.1662034094333648,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.8784564733505249,0.2650770545005798,0.2513892650604248,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.850591778755188,0.2399904429912567,1.0821079015731812,291.28631591796875,291.1499938964844,288.75,287.119873046875,291.2777404785156,297.369384765625,291.2857666015625,1.0,0.4338374435901642,1.0,1.0,0.3586798310279846,1.0,-2.375919818878174,1.6798100471496582,0.6961098909378052,1.1422353982925415,0.0,0.0,0.0,73.43282318115234,53.0,-12.90510368347168,-0.0,1060.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8830524682998657,0.231236383318901,0.2082055807113647,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.9595215320587158,0.2906574010848999,0.2750670611858368,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8933296799659729,0.2392825186252594,0.1675020903348922,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.9306552410125732,0.2676932215690613,0.2534828782081604,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8959456086158752,0.2410237789154052,1.0849634408950806,291.2757568359375,291.1499938964844,288.7728576660156,287.1249389648437,291.267578125,297.3659362792969,291.2752990722656,1.0,0.4282786548137665,1.0,1.0,0.3555563986301422,1.0,-2.387937545776367,1.6953095197677612,0.692628026008606,1.15508770942688,0.0,0.0,0.0,64.27307891845703,41.0,-13.77032470703125,-0.0,1036.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8830524682998657,0.231236383318901,0.2082055807113647,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.9595215320587158,0.2906574010848999,0.2750670611858368,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8933296799659729,0.2392825186252594,0.1675020903348922,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.9306552410125732,0.2676932215690613,0.2534828782081604,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8959456086158752,0.2410237789154052,1.0849634408950806,291.2757568359375,291.1499938964844,288.7728576660156,287.1249389648437,291.267578125,297.3659362792969,291.2752990722656,1.0,0.4282786548137665,1.0,1.0,0.3555563986301422,1.0,-2.387937545776367,1.6953095197677612,0.692628026008606,1.15508770942688,0.0,0.0,0.0,64.27307891845703,41.0,-13.77032470703125,-0.0,1036.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9461879730224608,0.2332125902175903,0.2096914052963256,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.9990000128746032,0.2938434481620788,0.263748288154602,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9581493139266968,0.2414813488721847,0.168813943862915,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.9917437434196472,0.2702541053295135,0.2555974125862121,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.959309995174408,0.242004707455635,1.087929129600525,291.2659912109375,291.1499938964844,288.79595947265625,287.1263732910156,291.2550964355469,297.3638610839844,291.2652893066406,1.0,0.4211201965808868,1.0,1.0,0.3524329662322998,1.0,-2.3842618465423584,1.70063316822052,0.6836286187171936,1.1617695093154907,0.0,0.0,0.0,56.02988052368164,61.0,-14.598135948181152,-0.0,998.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9461879730224608,0.2332125902175903,0.2096914052963256,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.9990000128746032,0.2938434481620788,0.263748288154602,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9581493139266968,0.2414813488721847,0.168813943862915,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.9917437434196472,0.2702541053295135,0.2555974125862121,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.959309995174408,0.242004707455635,1.087929129600525,291.2659912109375,291.1499938964844,288.79595947265625,287.1263732910156,291.2550964355469,297.3638610839844,291.2652893066406,1.0,0.4211201965808868,1.0,1.0,0.3524329662322998,1.0,-2.3842618465423584,1.70063316822052,0.6836286187171936,1.1617695093154907,0.0,0.0,0.0,56.02988052368164,61.0,-14.598135948181152,-0.0,998.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9529936909675598,0.234186053276062,0.2105374038219452,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25885009765625,0.9990000128746032,0.2961360812187195,0.259326696395874,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9647101163864136,0.2425663769245147,0.1695487648248672,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25885009765625,0.9967485070228576,0.2715218365192413,0.2567635774612427,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9650179743766784,0.2424869686365127,1.089940071105957,291.2587585449219,291.1499938964844,288.8075866699219,287.12579345703125,291.2495422363281,297.3661499023437,291.2582092285156,1.0,0.4213761687278747,1.0,1.0,0.3508712649345398,1.0,-2.3842127323150635,1.7045655250549316,0.6796471476554871,1.1652135848999023,0.0,0.0,0.0,55.44404983520508,61.0,-15.994606971740724,-0.0,996.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.9501553773880004,0.235164001584053,0.2114287912845611,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.9990000128746032,0.298339694738388,0.2628870606422424,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.9621344208717346,0.2436610162258148,0.1703214198350906,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.9948652386665344,0.2727978825569153,0.2579805850982666,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.961631715297699,0.2429837137460708,1.0922178030014038,291.2549743652344,291.1499938964844,288.8192138671875,287.1243896484375,291.2502136230469,297.3683166503906,291.2549133300781,1.0,0.4237100780010223,1.0,1.0,0.3497235476970672,1.0,-2.3946664333343506,1.714280128479004,0.6803863644599915,1.172452092170715,0.0,0.0,0.0,56.22072982788086,81.0,-12.39423656463623,-0.0,1010.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9205369353294371,0.2371235936880111,0.213321566581726,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9969162344932556,0.3012992739677429,0.285050630569458,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.933441400527954,0.2458669245243072,0.1719616949558258,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.971972644329071,0.2753572463989258,0.2605360150337219,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9311342239379884,0.2439895868301391,1.0973968505859375,291.2547607421875,291.1499938964844,288.84259033203125,287.1192321777344,291.2553405761719,297.3657531738281,291.2550354003906,1.0,0.4335693717002868,1.0,1.0,0.3474281430244446,1.0,-2.4346961975097656,1.7460085153579712,0.688687801361084,1.195144772529602,0.0,0.0,0.0,61.21186065673828,101.0,-3.574985980987549,-0.0,1075.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9205369353294371,0.2371235936880111,0.213321566581726,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9969162344932556,0.3012992739677429,0.285050630569458,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.933441400527954,0.2458669245243072,0.1719616949558258,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.971972644329071,0.2753572463989258,0.2605360150337219,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9311342239379884,0.2439895868301391,1.0973968505859375,291.2547607421875,291.1499938964844,288.84259033203125,287.1192321777344,291.2553405761719,297.3657531738281,291.2550354003906,1.0,0.4335693717002868,1.0,1.0,0.3474281430244446,1.0,-2.4346961975097656,1.7460085153579712,0.688687801361084,1.195144772529602,0.0,0.0,0.0,61.21186065673828,101.0,-3.574985980987549,-0.0,1075.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8539336919784546,0.2389625012874603,0.2154819071292877,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.927410125732422,0.3032586574554443,0.2874423563480377,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.864233672618866,0.2479700893163681,0.1738224029541015,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8979127407073975,0.2778007388114929,0.2633768916130066,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8610237836837769,0.2448640167713165,1.1038870811462402,291.2549743652344,291.1499938964844,288.8659362792969,287.111083984375,291.2543029785156,297.35723876953125,291.25494384765625,1.0,0.4465433359146118,1.0,1.0,0.3451327085494995,1.0,-2.453753709793091,1.7641698122024536,0.6895838379859924,1.209360957145691,0.0,0.0,0.0,74.67473602294922,121.0,-1.9543544054031368,-0.0,1152.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8539336919784546,0.2389625012874603,0.2154819071292877,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.927410125732422,0.3032586574554443,0.2874423563480377,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.864233672618866,0.2479700893163681,0.1738224029541015,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8979127407073975,0.2778007388114929,0.2633768916130066,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8610237836837769,0.2448640167713165,1.1038870811462402,291.2549743652344,291.1499938964844,288.8659362792969,287.111083984375,291.2543029785156,297.35723876953125,291.25494384765625,1.0,0.4465433359146118,1.0,1.0,0.3451327085494995,1.0,-2.453753709793091,1.7641698122024536,0.6895838379859924,1.209360957145691,0.0,0.0,0.0,74.67473602294922,121.0,-1.9543544054031368,-0.0,1152.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8082772493362427,0.2407179474830627,0.2176534980535507,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8717330694198608,0.3055442869663238,0.2901389300823211,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8180526494979858,0.2500061094760895,0.1757039129734039,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8474417924880981,0.2801753878593445,0.2662418484687805,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8138708472251892,0.2456512749195099,1.1104050874710083,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2583923339844,297.3510437011719,291.2565002441406,1.0,0.461313933134079,1.0,1.0,0.3433921039104461,1.0,-2.473135709762573,1.7812727689743042,0.691862940788269,1.2221847772598269,0.0,0.0,0.0,90.88025665283205,109.0,1.2871493101119995,-0.0,1243.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8082772493362427,0.2407179474830627,0.2176534980535507,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8717330694198608,0.3055442869663238,0.2901389300823211,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8180526494979858,0.2500061094760895,0.1757039129734039,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8474417924880981,0.2801753878593445,0.2662418484687805,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8138708472251892,0.2456512749195099,1.1104050874710083,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2583923339844,297.3510437011719,291.2565002441406,1.0,0.461313933134079,1.0,1.0,0.3433921039104461,1.0,-2.473135709762573,1.7812727689743042,0.691862940788269,1.2221847772598269,0.0,0.0,0.0,90.88025665283205,109.0,1.2871493101119995,-0.0,1243.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.796480119228363,0.2424343079328537,0.2193973809480667,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8594807386398315,0.3079933822154999,0.2926261126995086,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.8069168925285339,0.2520075440406799,0.1772585958242416,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8362616896629333,0.2825134098529815,0.2686634063720703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.8011448383331299,0.2463882267475128,1.1147537231445312,291.25958251953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26220703125,297.34637451171875,291.2597961425781,1.0,0.4668599963188171,1.0,1.0,0.3416514992713928,1.0,-2.4882256984710693,1.7955689430236816,0.6926568746566772,1.2332310676574707,0.0,0.0,0.0,96.82874298095705,97.0,3.3476979732513428,-0.0,1287.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.796480119228363,0.2424343079328537,0.2193973809480667,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8594807386398315,0.3079933822154999,0.2926261126995086,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.8069168925285339,0.2520075440406799,0.1772585958242416,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8362616896629333,0.2825134098529815,0.2686634063720703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.8011448383331299,0.2463882267475128,1.1147537231445312,291.25958251953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26220703125,297.34637451171875,291.2597961425781,1.0,0.4668599963188171,1.0,1.0,0.3416514992713928,1.0,-2.4882256984710693,1.7955689430236816,0.6926568746566772,1.2332310676574707,0.0,0.0,0.0,96.82874298095705,97.0,3.3476979732513428,-0.0,1287.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.7979395389556885,0.2433003038167953,0.2201613038778305,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8611433506011963,0.3092632591724396,0.2937999665737152,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8084760308265686,0.2530146241188049,0.1779511719942093,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8378150463104248,0.2836865186691284,0.2697575390338897,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8020501732826233,0.2467576414346695,1.116357445716858,291.2611999511719,291.1499938964844,288.92401123046875,287.0791320800781,291.2639465332031,297.34454345703125,291.2613830566406,1.0,0.4675565958023071,1.0,1.0,0.3407811820507049,1.0,-2.494628429412842,1.8019894361495967,0.6926391124725342,1.2382583618164062,0.0,0.0,0.0,96.8329620361328,97.0,3.796044588088989,-0.0,1295.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.8025674223899841,0.2441740036010742,0.2208835333585739,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.8661559820175171,0.3105551302433014,0.2949462532997131,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.8130683302879333,0.2540291249752044,0.1786108613014221,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.8424407839775085,0.2848656475543976,0.2708057761192322,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.806128203868866,0.2471323609352111,1.117738127708435,291.2622375488281,291.1499938964844,288.9354858398437,287.07098388671875,291.2638854980469,297.34295654296875,291.2623291015625,1.0,0.4672781527042389,1.0,1.0,0.3396823108196258,1.0,-2.500584840774536,1.8086808919906616,0.6919040679931641,1.2436503171920776,0.0,0.0,0.0,95.5310287475586,85.0,3.081838130950928,-0.0,1296.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8191476464271545,0.245936706662178,0.2222395986318588,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8850257396697998,0.3131822943687439,0.2971769869327545,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8293561935424805,0.2560761868953705,0.1798625439405441,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8599101305007935,0.2872384786605835,0.2728070020675659,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8214331269264221,0.2478976398706436,1.1200484037399292,291.2624816894531,291.1499938964844,288.9582214355469,287.0531311035156,291.26318359375,297.3404235839844,291.26251220703125,1.0,0.4646282494068146,1.0,1.0,0.3374845683574676,1.0,-2.5115792751312256,1.8215707540512085,0.6900086402893066,1.2541364431381226,0.0,0.0,0.0,90.11161041259766,73.0,1.1913167238235474,-0.0,1287.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8191476464271545,0.245936706662178,0.2222395986318588,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8850257396697998,0.3131822943687439,0.2971769869327545,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8293561935424805,0.2560761868953705,0.1798625439405441,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8599101305007935,0.2872384786605835,0.2728070020675659,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.8214331269264221,0.2478976398706436,1.1200484037399292,291.2624816894531,291.1499938964844,288.9582214355469,287.0531311035156,291.26318359375,297.3404235839844,291.26251220703125,1.0,0.4646282494068146,1.0,1.0,0.3374845683574676,1.0,-2.5115792751312256,1.8215707540512085,0.6900086402893066,1.2541364431381226,0.0,0.0,0.0,90.11161041259766,73.0,1.1913167238235474,-0.0,1287.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8450807332992554,0.2477163672447204,0.223516434431076,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.917249858379364,0.3158499598503113,0.29935023188591,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8562319278717041,0.2581465244293213,0.1810564547777176,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.8896840810775757,0.2896304428577423,0.2747259140014648,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8463997840881348,0.2486860454082489,1.1219840049743652,291.2621459960937,291.1499938964844,288.98065185546875,287.0334167480469,291.2622985839844,297.33843994140625,291.2621765136719,1.0,0.4600686430931091,1.0,1.0,0.3352868258953094,1.0,-2.521790742874145,1.8339866399765008,0.6878040432929993,1.264310002326965,0.0,0.0,0.0,82.12522888183594,61.0,0.073300153017044,-0.0,1265.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8450807332992554,0.2477163672447204,0.223516434431076,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.917249858379364,0.3158499598503113,0.29935023188591,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8562319278717041,0.2581465244293213,0.1810564547777176,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.8896840810775757,0.2896304428577423,0.2747259140014648,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8463997840881348,0.2486860454082489,1.1219840049743652,291.2621459960937,291.1499938964844,288.98065185546875,287.0334167480469,291.2622985839844,297.33843994140625,291.2621765136719,1.0,0.4600686430931091,1.0,1.0,0.3352868258953094,1.0,-2.521790742874145,1.8339866399765008,0.6878040432929993,1.264310002326965,0.0,0.0,0.0,82.12522888183594,61.0,0.073300153017044,-0.0,1265.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.8869994878768921,0.2494931817054748,0.2247403860092163,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.9687921404838562,0.3185309171676636,0.3014838099479675,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.8997434377670288,0.2602246403694153,0.1822155565023422,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.9392917156219482,0.2920271456241607,0.2765945196151733,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.887292206287384,0.2494857758283615,1.1237071752548218,291.2556457519531,291.1499938964844,289.0026550292969,287.0120544433594,291.250244140625,297.33673095703125,291.25518798828125,1.0,0.4543435275554657,1.0,1.0,0.3317437767982483,1.0,-2.531533479690552,1.849537968635559,0.6819955110549927,1.2777020931243896,0.0,0.0,0.0,72.58763885498047,49.0,-7.177711009979248,-0.0,1236.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.8869994878768921,0.2494931817054748,0.2247403860092163,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.9687921404838562,0.3185309171676636,0.3014838099479675,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.8997434377670288,0.2602246403694153,0.1822155565023422,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.9392917156219482,0.2920271456241607,0.2765945196151733,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.887292206287384,0.2494857758283615,1.1237071752548218,291.2556457519531,291.1499938964844,289.0026550292969,287.0120544433594,291.250244140625,297.33673095703125,291.25518798828125,1.0,0.4543435275554657,1.0,1.0,0.3317437767982483,1.0,-2.531533479690552,1.849537968635559,0.6819955110549927,1.2777020931243896,0.0,0.0,0.0,72.58763885498047,49.0,-7.177711009979248,-0.0,1236.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9428454637527466,0.2511958181858063,0.2259767353534698,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,0.3215659558773041,0.2875489294528961,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.9576953053474426,0.2622436285018921,0.1833944618701934,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9921533465385436,0.2943610548973083,0.2784874439239502,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.941823661327362,0.2502321898937225,1.125582933425903,291.2447204589844,291.1499938964844,289.024169921875,286.9892883300781,291.2345275878906,297.3360290527344,291.24395751953125,1.0,0.447136640548706,1.0,1.0,0.3282007277011871,1.0,-2.5264992713928223,1.8554145097732544,0.6710848212242126,1.2850871086120603,0.0,0.0,0.0,64.08607482910156,67.0,-13.44841194152832,-0.0,1191.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9428454637527466,0.2511958181858063,0.2259767353534698,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,0.3215659558773041,0.2875489294528961,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.9576953053474426,0.2622436285018921,0.1833944618701934,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9921533465385436,0.2943610548973083,0.2784874439239502,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.941823661327362,0.2502321898937225,1.125582933425903,291.2447204589844,291.1499938964844,289.024169921875,286.9892883300781,291.2345275878906,297.3360290527344,291.24395751953125,1.0,0.447136640548706,1.0,1.0,0.3282007277011871,1.0,-2.5264992713928223,1.8554145097732544,0.6710848212242126,1.2850871086120603,0.0,0.0,0.0,64.08607482910156,67.0,-13.44841194152832,-0.0,1191.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.947699010372162,0.2520204484462738,0.2266978025436401,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.9990000128746032,0.3237718045711517,0.2845528125762939,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.9624319672584534,0.2632331252098083,0.1840679943561554,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.9957488775253296,0.2955089807510376,0.2795467972755432,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.9460309743881226,0.2505907416343689,1.1270755529403689,291.236572265625,291.1499938964844,289.0347595214844,286.9774475097656,291.22674560546875,297.3387756347656,291.23590087890625,1.0,0.4469862282276153,1.0,1.0,0.3264292180538177,1.0,-2.523366689682007,1.8580161333084104,0.665350615978241,1.2880234718322754,0.0,0.0,0.0,63.5106201171875,67.0,-16.62603759765625,-0.0,1187.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.9459030032157898,0.2528470158576965,0.2274529486894607,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.9990000128746032,0.3258953392505646,0.2869535684585571,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.96090966463089,0.264230877161026,0.1847722232341766,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.9946405291557312,0.296665608882904,0.2806489169597626,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.9435840845108032,0.2509647011756897,1.1287950277328491,291.230224609375,291.1499938964844,289.045166015625,286.9653625488281,291.2211608886719,297.34130859375,291.229736328125,1.0,0.448806494474411,1.0,1.0,0.324593722820282,1.0,-2.531378746032715,1.8681519031524656,0.6632267832756042,1.2962050437927246,0.0,0.0,0.0,64.13945770263672,85.0,-16.66165542602539,-0.0,1200.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.9247245192527772,0.2544753849506378,0.2290323674678802,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9990000128746032,0.328874260187149,0.3064392507076263,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9408104419708252,0.266216367483139,0.1862453818321228,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.9789723753929138,0.2989699244499206,0.2829417288303375,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.921144425868988,0.2517080903053283,1.132700800895691,291.21942138671875,291.1499938964844,289.0655517578125,286.94049072265625,291.21240234375,297.34014892578125,291.2191162109375,1.0,0.457088440656662,1.0,1.0,0.3209227621555328,1.0,-2.56571888923645,1.900743007659912,0.6649758219718933,1.3208414316177368,0.0,0.0,0.0,68.37560272216797,103.0,-15.017974853515623,-0.0,1260.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.9247245192527772,0.2544753849506378,0.2290323674678802,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9990000128746032,0.328874260187149,0.3064392507076263,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9408104419708252,0.266216367483139,0.1862453818321228,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.9789723753929138,0.2989699244499206,0.2829417288303375,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.921144425868988,0.2517080903053283,1.132700800895691,291.21942138671875,291.1499938964844,289.0655517578125,286.94049072265625,291.21240234375,297.34014892578125,291.2191162109375,1.0,0.457088440656662,1.0,1.0,0.3209227621555328,1.0,-2.56571888923645,1.900743007659912,0.6649758219718933,1.3208414316177368,0.0,0.0,0.0,68.37560272216797,103.0,-15.017974853515623,-0.0,1260.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.8705374002456665,0.2559701204299927,0.2308091521263122,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.9542454481124878,0.3304654955863952,0.3131548166275024,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.8840867280960083,0.2680853307247162,0.1878844648599624,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.9211493730545044,0.3011602759361267,0.285461276769638,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.8666478991508484,0.2523180544376373,1.1376261711120603,291.2080383300781,291.1499938964844,289.0852355957031,286.9149475097656,291.1987609863281,297.3313293457031,291.2074279785156,1.0,0.4685932695865631,1.0,1.0,0.3172517716884613,1.0,-2.587846517562866,1.9252852201461792,0.6625613570213318,1.3404806852340698,0.0,0.0,0.0,79.9051513671875,121.0,-16.761537551879883,-0.0,1338.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.8705374002456665,0.2559701204299927,0.2308091521263122,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.9542454481124878,0.3304654955863952,0.3131548166275024,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.8840867280960083,0.2680853307247162,0.1878844648599624,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.9211493730545044,0.3011602759361267,0.285461276769638,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.8666478991508484,0.2523180544376373,1.1376261711120603,291.2080383300781,291.1499938964844,289.0852355957031,286.9149475097656,291.1987609863281,297.3313293457031,291.2074279785156,1.0,0.4685932695865631,1.0,1.0,0.3172517716884613,1.0,-2.587846517562866,1.9252852201461792,0.6625613570213318,1.3404806852340698,0.0,0.0,0.0,79.9051513671875,121.0,-16.761537551879883,-0.0,1338.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
