time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878260,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.8264179229736328,0.2573445737361908,0.2326054126024246,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8979821801185608,0.3323438167572021,0.3154374957084656,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8385130167007446,0.2698466777801513,0.1895488500595092,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8705636262893677,0.30324587225914,0.2880182266235351,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.8221247792243958,0.2528025209903717,1.1426273584365845,291.19952392578125,291.1499938964844,289.1041564941406,286.8889465332031,291.1936340332031,297.32421875,291.19927978515625,1.0,0.4813588261604309,1.0,1.0,0.3148196935653686,1.0,-2.603014707565308,1.942039132118225,0.6609756350517273,1.3540239334106443,0.0,0.0,0.0,94.92761993408205,124.0,-12.622672080993652,-0.0,1425.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.8264179229736328,0.2573445737361908,0.2326054126024246,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8979821801185608,0.3323438167572021,0.3154374957084656,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8385130167007446,0.2698466777801513,0.1895488500595092,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8705636262893677,0.30324587225914,0.2880182266235351,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.8221247792243958,0.2528025209903717,1.1426273584365845,291.19952392578125,291.1499938964844,289.1041564941406,286.8889465332031,291.1936340332031,297.32421875,291.19927978515625,1.0,0.4813588261604309,1.0,1.0,0.3148196935653686,1.0,-2.603014707565308,1.942039132118225,0.6609756350517273,1.3540239334106443,0.0,0.0,0.0,94.92761993408205,124.0,-12.622672080993652,-0.0,1425.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.8042711615562439,0.2586689889431,0.2341762036085128,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8726414442062378,0.3344278633594513,0.3177551627159118,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.8169825673103333,0.2715597152709961,0.191040888428688,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8471232652664185,0.3052824735641479,0.2903421819210052,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.7987450957298279,0.2532240450382232,1.1464534997940063,291.1934814453125,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3187866210937,291.1932373046875,1.0,0.4902224838733673,1.0,1.0,0.3123875856399536,1.0,-2.6168720722198486,1.957887291908264,0.6589847207069397,1.3667495250701904,0.0,0.0,0.0,105.48182678222656,112.0,-9.914994239807127,-0.0,1490.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.8042711615562439,0.2586689889431,0.2341762036085128,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8726414442062378,0.3344278633594513,0.3177551627159118,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.8169825673103333,0.2715597152709961,0.191040888428688,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8471232652664185,0.3052824735641479,0.2903421819210052,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.7987450957298279,0.2532240450382232,1.1464534997940063,291.1934814453125,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3187866210937,291.1932373046875,1.0,0.4902224838733673,1.0,1.0,0.3123875856399536,1.0,-2.6168720722198486,1.957887291908264,0.6589847207069397,1.3667495250701904,0.0,0.0,0.0,105.48182678222656,112.0,-9.914994239807127,-0.0,1490.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8014422059059143,0.2593243718147278,0.2348234504461288,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.8698028922080994,0.3355113565921783,0.318826287984848,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8144592046737671,0.272408127784729,0.1916789412498474,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8445428609848022,0.3062911331653595,0.2913569509983063,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.7954608201980591,0.2534224092960357,1.1476523876190186,291.19049072265625,291.1499938964844,289.1309814453125,286.84967041015625,291.1855773925781,297.3165283203125,291.1902160644531,1.0,0.4918313026428222,1.0,1.0,0.3111715316772461,1.0,-2.622366189956665,1.9648592472076416,0.6575070023536682,1.3724936246871948,0.0,0.0,0.0,107.27204132080078,112.0,-9.355494499206545,-0.0,1506.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8027263283729553,0.2599851787090301,0.2354014366865158,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8713840842247009,0.3366166353225708,0.3198447525501251,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.815825879573822,0.2732600271701813,0.1922620236873626,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8460060358047485,0.3073014616966247,0.2922958135604858,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.7962645888328552,0.253621757030487,1.1484863758087158,291.1882629394531,291.1499938964844,289.13946533203125,286.83660888671875,291.1852722167969,297.3145446777344,291.1882019042969,1.0,0.4922359883785248,1.0,1.0,0.3103469014167785,1.0,-2.627116680145264,1.9703562259674072,0.6567604541778564,1.3769094944000244,0.0,0.0,0.0,107.16261291503906,100.0,-7.503940105438232,-0.0,1512.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8134018778800964,0.2613440752029419,0.2364484071731567,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8836560845375061,0.3388894498348236,0.3217978179454803,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8263028264045715,0.2749952375888824,0.1933391988277435,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8573293685913086,0.3093480765819549,0.2940478920936584,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8061652779579163,0.2540469467639923,1.1495563983917236,291.1865539550781,291.1429443359375,289.1556701660156,286.810791015625,291.184814453125,297.3114013671875,291.1864929199219,1.0,0.4904351234436035,1.0,1.0,0.3086976110935211,1.0,-2.6354081630706787,1.980414867401123,0.6549932360649109,1.3850586414337158,0.0,0.0,0.0,103.25797271728516,88.0,-4.179403781890869,-0.0,1506.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8134018778800964,0.2613440752029419,0.2364484071731567,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8836560845375061,0.3388894498348236,0.3217978179454803,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8263028264045715,0.2749952375888824,0.1933391988277435,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8573293685913086,0.3093480765819549,0.2940478920936584,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8061652779579163,0.2540469467639923,1.1495563983917236,291.1865539550781,291.1429443359375,289.1556701660156,286.810791015625,291.184814453125,297.3114013671875,291.1864929199219,1.0,0.4904351234436035,1.0,1.0,0.3086976110935211,1.0,-2.6354081630706787,1.980414867401123,0.6549932360649109,1.3850586414337158,0.0,0.0,0.0,103.25797271728516,88.0,-4.179403781890869,-0.0,1506.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.832240104675293,0.2627488076686859,0.2374172657728195,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.9067385196685792,0.3412251472473144,0.3236885368824005,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8457464575767517,0.2767738997936249,0.1943527311086654,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8789808750152588,0.3114322125911712,0.2957077920436859,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8243640661239624,0.2545160949230194,1.150210976600647,291.1849670410156,291.1241149902344,289.1708679199219,286.7854919433594,291.1836242675781,297.30914306640625,291.1849060058594,1.0,0.4863447248935699,1.0,1.0,0.3070483207702636,1.0,-2.6428439617156982,1.9899147748947144,0.6529290676116943,1.392825722694397,0.0,0.0,0.0,96.0967254638672,76.0,-2.9231173992156982,-0.0,1484.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.832240104675293,0.2627488076686859,0.2374172657728195,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.9067385196685792,0.3412251472473144,0.3236885368824005,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8457464575767517,0.2767738997936249,0.1943527311086654,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8789808750152588,0.3114322125911712,0.2957077920436859,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8243640661239624,0.2545160949230194,1.150210976600647,291.1849670410156,291.1241149902344,289.1708679199219,286.7854919433594,291.1836242675781,297.30914306640625,291.1849060058594,1.0,0.4863447248935699,1.0,1.0,0.3070483207702636,1.0,-2.6428439617156982,1.9899147748947144,0.6529290676116943,1.392825722694397,0.0,0.0,0.0,96.0967254638672,76.0,-2.9231173992156982,-0.0,1484.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8611072301864624,0.2641802430152893,0.2383441179990768,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9451336860656738,0.3435968160629272,0.3255448341369629,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.876322329044342,0.2785830795764923,0.1953351497650146,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9126904010772704,0.3135425150394439,0.297321081161499,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8515709638595581,0.2550224065780639,1.1506893634796145,291.1811828613281,291.1066589355469,289.1849670410156,286.76104736328125,291.1781311035156,297.307373046875,291.18096923828125,1.0,0.4809086322784424,1.0,1.0,0.3049415349960327,1.0,-2.6498825550079346,2.0003604888916016,0.6495219469070435,1.4016156196594238,0.0,0.0,0.0,87.02730560302734,64.0,-4.930352210998535,-0.0,1452.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8611072301864624,0.2641802430152893,0.2383441179990768,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9451336860656738,0.3435968160629272,0.3255448341369629,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.876322329044342,0.2785830795764923,0.1953351497650146,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9126904010772704,0.3135425150394439,0.297321081161499,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8515709638595581,0.2550224065780639,1.1506893634796145,291.1811828613281,291.1066589355469,289.1849670410156,286.76104736328125,291.1781311035156,297.307373046875,291.18096923828125,1.0,0.4809086322784424,1.0,1.0,0.3049415349960327,1.0,-2.6498825550079346,2.0003604888916016,0.6495219469070435,1.4016156196594238,0.0,0.0,0.0,87.02730560302734,64.0,-4.930352210998535,-0.0,1452.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.9065002202987672,0.2656148672103882,0.2392377704381942,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9926546812057496,0.3459866642951965,0.3273759484291076,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.9250569343566896,0.2804038822650909,0.1962970346212387,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9662113189697266,0.3156608343124389,0.2989030182361603,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.8948171138763428,0.2555503845214844,1.1510790586471558,291.17559814453125,291.0906677246094,289.1978454589844,286.7376708984375,291.1715087890625,297.30584716796875,291.17535400390625,1.0,0.4746037721633911,1.0,1.0,0.3028347194194793,1.0,-2.65623140335083,2.010392665863037,0.645838737487793,1.4101678133010864,0.0,0.0,0.0,76.8363265991211,67.0,-6.913333415985107,-0.0,1415.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.9065002202987672,0.2656148672103882,0.2392377704381942,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9926546812057496,0.3459866642951965,0.3273759484291076,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.9250569343566896,0.2804038822650909,0.1962970346212387,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9662113189697266,0.3156608343124389,0.2989030182361603,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.8948171138763428,0.2555503845214844,1.1510790586471558,291.17559814453125,291.0906677246094,289.1978454589844,286.7376708984375,291.1715087890625,297.30584716796875,291.17535400390625,1.0,0.4746037721633911,1.0,1.0,0.3028347194194793,1.0,-2.65623140335083,2.010392665863037,0.645838737487793,1.4101678133010864,0.0,0.0,0.0,76.8363265991211,67.0,-6.913333415985107,-0.0,1415.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.921492338180542,0.2663179337978363,0.239785686135292,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.9990000128746032,0.3472498655319214,0.3237299919128418,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.9410016536712646,0.2813040614128113,0.1968590170145034,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.9798497557640076,0.3167089521884918,0.2998027205467224,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.9079493880271912,0.2558079659938812,1.1518110036849976,291.1726379394531,291.083251953125,289.2038269042969,286.7264709472656,291.167236328125,297.3052062988281,291.1723022460937,1.0,0.4730002582073211,1.0,1.0,0.3017813265323639,1.0,-2.655470371246338,2.012688398361206,0.6427820324897766,1.412880301475525,0.0,0.0,0.0,74.4122543334961,67.0,-7.847752571105957,-0.0,1403.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.9289537668228148,0.2669964432716369,0.2403641045093536,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.9990000128746032,0.3488689363002777,0.3178567886352539,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.9485757350921632,0.2821847796440124,0.197447657585144,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.9859313368797302,0.3177379965782165,0.3007385730743408,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.914429485797882,0.2560509741306305,1.1527303457260132,291.1663818359375,291.07623291015625,289.2095031738281,286.71563720703125,291.1568908691406,297.3059997558594,291.16558837890625,1.0,0.4718372523784637,1.0,1.0,0.3000175952911377,1.0,-2.6521801948547363,2.015113353729248,0.6370668411254883,1.4158079624176023,0.0,0.0,0.0,73.28215026855469,70.0,-12.742791175842283,-0.0,1393.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9387732148170472,0.2682926058769226,0.2414988875389099,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9990000128746032,0.3526056110858917,0.3108058869838714,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9583638906478882,0.2839025855064392,0.1986193209886551,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.993500828742981,0.3197531700134277,0.3026035130023956,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.922939956188202,0.2565144896507263,1.1546194553375244,291.1487121582031,291.0634155273437,289.2198181152344,286.6951904296875,291.1361999511719,297.30963134765625,291.1478576660156,1.0,0.4709249436855316,1.0,1.0,0.2964901626110077,1.0,-2.6509838104248047,2.0238327980041504,0.6271510124206543,1.4246165752410889,0.0,0.0,0.0,72.05319213867188,88.0,-20.52826881408692,-0.0,1386.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9387732148170472,0.2682926058769226,0.2414988875389099,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9990000128746032,0.3526056110858917,0.3108058869838714,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9583638906478882,0.2839025855064392,0.1986193209886551,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.993500828742981,0.3197531700134277,0.3026035130023956,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.922939956188202,0.2565144896507263,1.1546194553375244,291.1487121582031,291.0634155273437,289.2198181152344,286.6951904296875,291.1361999511719,297.30963134765625,291.1478576660156,1.0,0.4709249436855316,1.0,1.0,0.2964901626110077,1.0,-2.6509838104248047,2.0238327980041504,0.6271510124206543,1.4246165752410889,0.0,0.0,0.0,72.05319213867188,88.0,-20.52826881408692,-0.0,1386.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9246374368667604,0.2695531845092773,0.242719829082489,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9990000128746032,0.3557266891002655,0.3248312473297119,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9452157020568848,0.2856049239635467,0.1998723298311233,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.983414113521576,0.3217521607875824,0.3045780658721924,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.9083519577980042,0.2569824457168579,1.15713632106781,291.13104248046875,291.0523681640625,289.228759765625,286.6766052246094,291.11968994140625,297.3104248046875,291.13043212890625,1.0,0.4773071110248565,1.0,1.0,0.2929627299308777,1.0,-2.676173448562622,2.050786256790161,0.6253873109817505,1.4454333782196045,0.0,0.0,0.0,75.30361938476562,106.0,-22.368995666503903,-0.0,1435.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9246374368667604,0.2695531845092773,0.242719829082489,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9990000128746032,0.3557266891002655,0.3248312473297119,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9452157020568848,0.2856049239635467,0.1998723298311233,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.983414113521576,0.3217521607875824,0.3045780658721924,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.9083519577980042,0.2569824457168579,1.15713632106781,291.13104248046875,291.0523681640625,289.228759765625,286.6766052246094,291.11968994140625,297.3104248046875,291.13043212890625,1.0,0.4773071110248565,1.0,1.0,0.2929627299308777,1.0,-2.676173448562622,2.050786256790161,0.6253873109817505,1.4454333782196045,0.0,0.0,0.0,75.30361938476562,106.0,-22.368995666503903,-0.0,1435.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.8801554441452026,0.2707037031650543,0.2441424578428268,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.971840500831604,0.3569560050964355,0.3382876813411712,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.897916316986084,0.2872138321399688,0.2012946903705597,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.93860125541687,0.3236551880836487,0.3067798614501953,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8656166791915894,0.2573463916778564,1.1607351303100586,291.1161499023437,291.0430908203125,289.2362060546875,286.66015625,291.1023254394531,297.3014221191406,291.1152648925781,1.0,0.4878288805484772,1.0,1.0,0.2896973788738251,1.0,-2.6998534202575684,2.076003313064575,0.6238499879837036,1.465764403343201,0.0,0.0,0.0,85.57515716552734,124.0,-22.46068000793457,-0.0,1516.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.8801554441452026,0.2707037031650543,0.2441424578428268,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.971840500831604,0.3569560050964355,0.3382876813411712,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.897916316986084,0.2872138321399688,0.2012946903705597,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.93860125541687,0.3236551880836487,0.3067798614501953,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8656166791915894,0.2573463916778564,1.1607351303100586,291.1161499023437,291.0430908203125,289.2362060546875,286.66015625,291.1023254394531,297.3014221191406,291.1152648925781,1.0,0.4878288805484772,1.0,1.0,0.2896973788738251,1.0,-2.6998534202575684,2.076003313064575,0.6238499879837036,1.465764403343201,0.0,0.0,0.0,85.57515716552734,124.0,-22.46068000793457,-0.0,1516.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8378016948699951,0.2717103660106659,0.2455810010433197,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9193751215934752,0.358370691537857,0.3400680124759674,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8538900017738342,0.2886932492256164,0.2027398198843002,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8884900808334351,0.3254260718822479,0.3090102970600128,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8243018984794617,0.2575598359107971,1.164379358291626,291.0960998535156,291.0357360839844,289.2421264648437,286.6461181640625,291.0818786621094,297.2935791015625,291.09521484375,1.0,0.4998155534267425,1.0,1.0,0.2864319980144501,1.0,-2.715421199798584,2.0957629680633545,0.6196581721305847,1.4817302227020264,0.0,0.0,0.0,99.93080139160156,142.0,-25.739145278930664,-0.0,1603.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8378016948699951,0.2717103660106659,0.2455810010433197,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9193751215934752,0.358370691537857,0.3400680124759674,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8538900017738342,0.2886932492256164,0.2027398198843002,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8884900808334351,0.3254260718822479,0.3090102970600128,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8243018984794617,0.2575598359107971,1.164379358291626,291.0960998535156,291.0357360839844,289.2421264648437,286.6461181640625,291.0818786621094,297.2935791015625,291.09521484375,1.0,0.4998155534267425,1.0,1.0,0.2864319980144501,1.0,-2.715421199798584,2.0957629680633545,0.6196581721305847,1.4817302227020264,0.0,0.0,0.0,99.93080139160156,142.0,-25.739145278930664,-0.0,1603.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8204056620597839,0.2721697688102722,0.2462945282459259,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8972396850585938,0.3591671288013458,0.3410983979701996,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8359439969062805,0.2893928289413452,0.2034608870744705,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.8686164021492004,0.3262697160243988,0.3101221919059753,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8063284754753113,0.257622092962265,1.1661694049835205,291.0858764648437,291.0328063964844,289.2445068359375,286.6400451660156,291.0711669921875,297.2901916503906,291.0849914550781,1.0,0.5060838460922241,1.0,1.0,0.2847993075847626,1.0,-2.7218708992004395,2.104721784591675,0.6171491146087646,1.4892051219940186,0.0,0.0,0.0,107.92025756835938,142.0,-26.86585235595703,-0.0,1649.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.804274320602417,0.2726061642169952,0.2469968944787979,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.8787959218025208,0.3599932789802551,0.3421787917613983,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.8203838467597961,0.2900710105895996,0.2041746973991394,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.8515370488166809,0.3270904719829559,0.3112229704856872,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7892744541168213,0.2576603591442108,1.1679010391235352,291.07672119140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0636291503906,297.2870178222656,291.0760192871094,1.0,0.5124831795692444,1.0,1.0,0.2836440503597259,1.0,-2.7282752990722656,2.1124372482299805,0.6158379912376404,1.4954538345336914,0.0,0.0,0.0,116.21196746826172,145.0,-25.819730758666992,-0.0,1697.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7852095365524292,0.2734461724758148,0.2481632232666015,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8587876558303833,0.3616952002048492,0.3441892266273498,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8021607398986816,0.2913928031921386,0.2054173052310943,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8332734107971191,0.3286910057067871,0.3131689727306366,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.769973874092102,0.2576926052570343,1.170136332511902,291.06060791015625,291.027099609375,289.2491149902344,286.6261901855469,291.0481262207031,297.2813720703125,291.0599060058594,1.0,0.5208710432052612,1.0,1.0,0.2813335061073303,1.0,-2.7386138439178467,2.125995397567749,0.6126185059547424,1.5066720247268677,0.0,0.0,0.0,127.41849517822266,133.0,-23.72343635559082,-0.0,1764.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7852095365524292,0.2734461724758148,0.2481632232666015,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8587876558303833,0.3616952002048492,0.3441892266273498,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8021607398986816,0.2913928031921386,0.2054173052310943,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8332734107971191,0.3286910057067871,0.3131689727306366,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.769973874092102,0.2576926052570343,1.170136332511902,291.06060791015625,291.027099609375,289.2491149902344,286.6261901855469,291.0481262207031,297.2813720703125,291.0599060058594,1.0,0.5208710432052612,1.0,1.0,0.2813335061073303,1.0,-2.7386138439178467,2.125995397567749,0.6126185059547424,1.5066720247268677,0.0,0.0,0.0,127.41849517822266,133.0,-23.72343635559082,-0.0,1764.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7833808660507202,0.2742762267589569,0.2489641159772873,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8573439717292786,0.3634394705295563,0.3458831310272217,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8006771206855774,0.2926972508430481,0.2063715606927871,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8319469094276428,0.3302618563175201,0.3147139251232147,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7674592137336731,0.2576960325241089,1.170464277267456,291.04364013671875,291.0260009765625,289.25,286.620849609375,291.0306701660156,297.27655029296875,291.0428771972656,1.0,0.5223972797393799,1.0,1.0,0.2790229618549347,1.0,-2.745013952255249,2.1368167400360107,0.6081973314285278,1.5160526037216189,0.0,0.0,0.0,129.23704528808594,121.0,-23.90985107421875,-0.0,1783.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7833808660507202,0.2742762267589569,0.2489641159772873,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8573439717292786,0.3634394705295563,0.3458831310272217,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8006771206855774,0.2926972508430481,0.2063715606927871,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8319469094276428,0.3302618563175201,0.3147139251232147,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7674592137336731,0.2576960325241089,1.170464277267456,291.04364013671875,291.0260009765625,289.25,286.620849609375,291.0306701660156,297.27655029296875,291.0428771972656,1.0,0.5223972797393799,1.0,1.0,0.2790229618549347,1.0,-2.745013952255249,2.1368167400360107,0.6081973314285278,1.5160526037216189,0.0,0.0,0.0,129.23704528808594,121.0,-23.90985107421875,-0.0,1783.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7849344611167908,0.2728486359119415,0.2480664700269699,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8599012494087219,0.3628596663475036,0.3457667827606201,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8027215003967285,0.29165780544281,0.20596744120121,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.834125280380249,0.3294533491134643,0.3143962621688843,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.767915666103363,0.2551836669445038,1.1615711450576782,291.027587890625,291.0260009765625,289.25,286.6183776855469,291.0146484375,297.2511291503906,291.0267639160156,1.0,0.5192078948020935,1.0,1.0,0.2781449854373932,1.0,-2.7322614192962646,2.130366325378418,0.6018951535224915,1.5126649141311646,0.0,0.0,0.0,127.30349731445312,109.0,-23.053375244140625,-0.0,1754.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7849344611167908,0.2728486359119415,0.2480664700269699,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8599012494087219,0.3628596663475036,0.3457667827606201,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8027215003967285,0.29165780544281,0.20596744120121,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.834125280380249,0.3294533491134643,0.3143962621688843,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.767915666103363,0.2551836669445038,1.1615711450576782,291.027587890625,291.0260009765625,289.25,286.6183776855469,291.0146484375,297.2511291503906,291.0267639160156,1.0,0.5192078948020935,1.0,1.0,0.2781449854373932,1.0,-2.7322614192962646,2.130366325378418,0.6018951535224915,1.5126649141311646,0.0,0.0,0.0,127.30349731445312,109.0,-23.053375244140625,-0.0,1754.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.7940409183502197,0.2722644805908203,0.2471852898597717,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8704306483268738,0.3630115389823913,0.3455520570278168,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8121621608734131,0.2913559973239898,0.2054915726184845,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8435536623001099,0.3293470740318298,0.3139421939849853,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7752858996391296,0.2532580494880676,1.1513445377349854,291.0125427246094,291.0260009765625,289.25,286.6181945800781,291.0009765625,297.2364501953125,291.0118713378906,1.0,0.5131199955940247,1.0,1.0,0.2772669792175293,1.0,-2.717533588409424,2.122419595718384,0.59511399269104,1.507923245429993,0.0,0.0,0.0,121.16719818115234,97.0,-21.2934627532959,-0.0,1704.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.7940409183502197,0.2722644805908203,0.2471852898597717,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8704306483268738,0.3630115389823913,0.3455520570278168,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8121621608734131,0.2913559973239898,0.2054915726184845,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8435536623001099,0.3293470740318298,0.3139421939849853,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7752858996391296,0.2532580494880676,1.1513445377349854,291.0125427246094,291.0260009765625,289.25,286.6181945800781,291.0009765625,297.2364501953125,291.0118713378906,1.0,0.5131199955940247,1.0,1.0,0.2772669792175293,1.0,-2.717533588409424,2.122419595718384,0.59511399269104,1.507923245429993,0.0,0.0,0.0,121.16719818115234,97.0,-21.2934627532959,-0.0,1704.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.8015649914741516,0.2721707820892334,0.2468994706869125,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.8789303302764893,0.3632723987102508,0.3455872237682342,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.8194411396980286,0.2913933992385864,0.2053613811731338,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.8512507081031799,0.3294779062271118,0.313854843378067,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.7818396687507629,0.2524806559085846,1.1468541622161863,291.0058898925781,291.0260009765625,289.25,286.6189270019531,290.9950256347656,297.2318420410156,291.0052795410156,1.0,0.5094730854034424,1.0,1.0,0.2768279910087585,1.0,-2.711573362350464,2.11942458152771,0.5921487212181091,1.506218194961548,0.0,0.0,0.0,116.91145324707033,97.0,-20.06822395324707,-0.0,1676.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.8106702566146851,0.2721610069274902,0.2466814070940017,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.8893879055976868,0.363616794347763,0.3456911146640777,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.8281576037406921,0.2915167212486267,0.2052836567163467,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.860832929611206,0.3296935856342315,0.3138370811939239,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.7901103496551514,0.2517991065979004,1.1427325010299685,291.0017395019531,291.0260009765625,289.25,286.62017822265625,290.9951477050781,297.2283630371094,291.00152587890625,1.0,0.505591869354248,1.0,1.0,0.2771738469600677,1.0,-2.706367015838623,2.114966869354248,0.5914000272750854,1.5028924942016602,0.0,0.0,0.0,112.17572784423828,85.0,-15.513412475585938,-0.0,1646.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
