time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8327398300170898,0.2723511755466461,0.2464098930358886,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.917517066001892,0.3645214736461639,0.3460750579833984,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.851020097732544,0.2919864058494568,0.2052635699510574,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8864221572875977,0.330344408750534,0.3139813542366028,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8119205236434937,0.2506958246231079,1.1355137825012207,291.0001525878906,291.0260009765625,289.25,286.6241760253906,290.9977111816406,297.22412109375,291.0001220703125,1.0,0.4973790645599365,1.0,1.0,0.2778655886650085,1.0,-2.6979739665985107,2.10720443725586,0.5907694101333618,1.4969466924667358,0.0,0.0,0.0,101.71287536621094,73.0,-6.496941566467285,-0.0,1586.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8327398300170898,0.2723511755466461,0.2464098930358886,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.917517066001892,0.3645214736461639,0.3460750579833984,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.851020097732544,0.2919864058494568,0.2052635699510574,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8864221572875977,0.330344408750534,0.3139813542366028,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.8119205236434937,0.2506958246231079,1.1355137825012207,291.0001525878906,291.0260009765625,289.25,286.6241760253906,290.9977111816406,297.22412109375,291.0001220703125,1.0,0.4973790645599365,1.0,1.0,0.2778655886650085,1.0,-2.6979739665985107,2.10720443725586,0.5907694101333618,1.4969466924667358,0.0,0.0,0.0,101.71287536621094,73.0,-6.496941566467285,-0.0,1586.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.8638891577720642,0.2727406322956085,0.246304839849472,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9589073061943054,0.3656398057937622,0.3466458320617676,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.8844351768493652,0.2926810681819916,0.2053893059492111,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9241501092910768,0.3312148451805115,0.3143179714679718,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.840305745601654,0.2498703300952911,1.1294656991958618,291.00128173828125,291.0260009765625,289.25,286.6300354003906,291.0013732910156,297.2222900390625,291.0013427734375,1.0,0.4888356328010559,1.0,1.0,0.2785573601722717,1.0,-2.691819190979004,2.1010212898254395,0.5907980799674988,1.492087483406067,0.0,0.0,0.0,90.4443359375,61.0,-1.0636836290359497,-0.0,1526.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.8638891577720642,0.2727406322956085,0.246304839849472,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9589073061943054,0.3656398057937622,0.3466458320617676,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.8844351768493652,0.2926810681819916,0.2053893059492111,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9241501092910768,0.3312148451805115,0.3143179714679718,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.840305745601654,0.2498703300952911,1.1294656991958618,291.00128173828125,291.0260009765625,289.25,286.6300354003906,291.0013732910156,297.2222900390625,291.0013427734375,1.0,0.4888356328010559,1.0,1.0,0.2785573601722717,1.0,-2.691819190979004,2.1010212898254395,0.5907980799674988,1.492087483406067,0.0,0.0,0.0,90.4443359375,61.0,-1.0636836290359497,-0.0,1526.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.909093737602234,0.2732603847980499,0.2463326901197433,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.9990000128746032,0.3669559955596924,0.3446440994739532,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.9341475367546082,0.2935327887535095,0.2056372463703155,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.9757591485977172,0.3322353065013885,0.3148137331008911,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.8811996579170227,0.2492487132549286,1.1244221925735474,291.0057067871094,291.0260009765625,289.25,286.6376037597656,291.0080871582031,297.2220764160156,291.00592041015625,1.0,0.4800126850605011,1.0,1.0,0.279624879360199,1.0,-2.684608221054077,2.093101501464844,0.5915068984031677,1.4858914613723757,0.0,0.0,0.0,79.1735610961914,64.0,3.81610631942749,-0.0,1464.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.909093737602234,0.2732603847980499,0.2463326901197433,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.9990000128746032,0.3669559955596924,0.3446440994739532,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.9341475367546082,0.2935327887535095,0.2056372463703155,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.9757591485977172,0.3322353065013885,0.3148137331008911,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.8811996579170227,0.2492487132549286,1.1244221925735474,291.0057067871094,291.0260009765625,289.25,286.6376037597656,291.0080871582031,297.2220764160156,291.00592041015625,1.0,0.4800126850605011,1.0,1.0,0.279624879360199,1.0,-2.684608221054077,2.093101501464844,0.5915068984031677,1.4858914613723757,0.0,0.0,0.0,79.1735610961914,64.0,3.81610631942749,-0.0,1464.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9274214506149292,0.2738131284713745,0.2467059046030044,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9990000128746032,0.369527518749237,0.3276280760765075,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9530980587005616,0.2944438457489013,0.2061713933944702,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9908315539360046,0.3333096802234649,0.3156914412975311,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8957931399345398,0.2487278431653976,1.1213971376419067,291.0097961425781,291.0260009765625,289.25,286.646728515625,291.0125427246094,297.2273254394531,291.00994873046875,1.0,0.4745824337005615,1.0,1.0,0.2806923985481262,1.0,-2.662393093109131,2.074669122695923,0.5877240300178528,1.472389578819275,0.0,0.0,0.0,75.32754516601562,82.0,5.034910202026367,-0.0,1416.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9274214506149292,0.2738131284713745,0.2467059046030044,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9990000128746032,0.369527518749237,0.3276280760765075,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9530980587005616,0.2944438457489013,0.2061713933944702,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9908315539360046,0.3333096802234649,0.3156914412975311,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8957931399345398,0.2487278431653976,1.1213971376419067,291.0097961425781,291.0260009765625,289.25,286.646728515625,291.0125427246094,297.2273254394531,291.00994873046875,1.0,0.4745824337005615,1.0,1.0,0.2806923985481262,1.0,-2.662393093109131,2.074669122695923,0.5877240300178528,1.472389578819275,0.0,0.0,0.0,75.32754516601562,82.0,5.034910202026367,-0.0,1416.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9274669289588928,0.2741308808326721,0.246976837515831,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.9990000128746032,0.3711249232292175,0.3279466032981872,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.953332781791687,0.2949523031711578,0.2065119296312332,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.99102121591568,0.3338979482650757,0.3162278532981872,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8952319025993347,0.2485399395227432,1.1204417943954468,291.012451171875,291.0260009765625,289.25,286.6518249511719,291.0176696777344,297.2316589355469,291.0128479003906,1.0,0.4751334488391876,1.0,1.0,0.2812261581420898,1.0,-2.6629421710968018,2.073665142059326,0.5892770886421204,1.4709552526474,0.0,0.0,0.0,75.38775634765625,82.0,6.846734046936035,-0.0,1417.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.9214064478874208,0.2744701206684112,0.2473108321428299,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9990000128746032,0.3723997771739959,0.3339698016643524,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9476402401924132,0.2954897582530975,0.2069068402051925,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9866713881492616,0.3345139920711517,0.3168365955352783,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8895067572593689,0.2483914494514465,1.1198910474777222,291.0165405273437,291.0260009765625,289.25,286.6572570800781,291.0226135253906,297.2344665527344,291.0169982910156,1.0,0.4774159789085388,1.0,1.0,0.2815214693546295,1.0,-2.6711137294769287,2.0785720348358154,0.5925415754318237,1.4738773107528689,0.0,0.0,0.0,76.73308563232422,100.0,8.796208381652832,-0.0,1434.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8963675498962402,0.2751738131046295,0.248124748468399,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9948654770851136,0.3733940720558166,0.3538165688514709,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9208065867424012,0.2966095209121704,0.2078244090080261,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9641669392585754,0.335787683725357,0.3182235658168793,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8659430146217346,0.2481505125761032,1.1196941137313845,291.0259094238281,291.0260009765625,289.25,286.6690673828125,291.0337219238281,297.2322998046875,291.0264892578125,1.0,0.4860699772834778,1.0,1.0,0.2821120917797088,1.0,-2.70107364654541,2.097944021224976,0.6031296253204346,1.4864704608917236,0.0,0.0,0.0,82.89571380615234,118.0,11.94498062133789,-0.0,1502.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8963675498962402,0.2751738131046295,0.248124748468399,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9948654770851136,0.3733940720558166,0.3538165688514709,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9208065867424012,0.2966095209121704,0.2078244090080261,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9641669392585754,0.335787683725357,0.3182235658168793,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8659430146217346,0.2481505125761032,1.1196941137313845,291.0259094238281,291.0260009765625,289.25,286.6690673828125,291.0337219238281,297.2322998046875,291.0264892578125,1.0,0.4860699772834778,1.0,1.0,0.2821120917797088,1.0,-2.70107364654541,2.097944021224976,0.6031296253204346,1.4864704608917236,0.0,0.0,0.0,82.89571380615234,118.0,11.94498062133789,-0.0,1502.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8489835262298584,0.275776207447052,0.249205008149147,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9444403052330016,0.3739941716194153,0.3548271954059601,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8702455163002014,0.2976509630680084,0.2089657187461853,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9076915383338928,0.3369807302951813,0.3199110627174377,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8215075135231018,0.2478282004594802,1.1209343671798706,291.0331726074219,291.0260009765625,289.25,286.6820068359375,291.03857421875,297.2272033691406,291.033447265625,1.0,0.4963802695274353,1.0,1.0,0.2827027142047882,1.0,-2.70589017868042,2.099680185317993,0.6062100529670715,1.4873285293579102,0.0,0.0,0.0,96.86005401611328,136.0,9.978221893310549,-0.0,1575.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8489835262298584,0.275776207447052,0.249205008149147,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9444403052330016,0.3739941716194153,0.3548271954059601,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8702455163002014,0.2976509630680084,0.2089657187461853,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9076915383338928,0.3369807302951813,0.3199110627174377,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8215075135231018,0.2478282004594802,1.1209343671798706,291.0331726074219,291.0260009765625,289.25,286.6820068359375,291.03857421875,297.2272033691406,291.033447265625,1.0,0.4963802695274353,1.0,1.0,0.2827027142047882,1.0,-2.70589017868042,2.099680185317993,0.6062100529670715,1.4873285293579102,0.0,0.0,0.0,96.86005401611328,136.0,9.978221893310549,-0.0,1575.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8146124482154846,0.2763342261314392,0.2502855658531189,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8988341689109802,0.3750230967998504,0.3563183546066284,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8343077301979065,0.2986682653427124,0.2101220190525055,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8680077195167542,0.3381465971469879,0.321616381406784,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.785366952419281,0.2474878132343292,1.1222844123840332,291.03594970703125,291.0260009765625,289.25,286.6958923339844,291.0383605957031,297.2247009277344,291.0360412597656,1.0,0.5079881548881531,1.0,1.0,0.2824749648571014,1.0,-2.714040994644165,2.105928421020508,0.6081125140190125,1.491716384887695,0.0,0.0,0.0,112.35862731933594,139.0,5.383697032928467,-0.0,1658.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8146124482154846,0.2763342261314392,0.2502855658531189,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8988341689109802,0.3750230967998504,0.3563183546066284,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8343077301979065,0.2986682653427124,0.2101220190525055,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8680077195167542,0.3381465971469879,0.321616381406784,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.785366952419281,0.2474878132343292,1.1222844123840332,291.03594970703125,291.0260009765625,289.25,286.6958923339844,291.0383605957031,297.2247009277344,291.0360412597656,1.0,0.5079881548881531,1.0,1.0,0.2824749648571014,1.0,-2.714040994644165,2.105928421020508,0.6081125140190125,1.491716384887695,0.0,0.0,0.0,112.35862731933594,139.0,5.383697032928467,-0.0,1658.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.794980525970459,0.2768478393554687,0.2511450946331024,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8770439028739929,0.3762038350105285,0.3578133881092071,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8159666657447815,0.2996541857719421,0.2111171036958694,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8479509949684143,0.3392745554447174,0.3230984807014465,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.765521764755249,0.247122973203659,1.1226340532302856,291.0365905761719,291.0260009765625,289.25,286.71063232421875,291.0375366210937,297.2230529785156,291.03662109375,1.0,0.5155820846557617,1.0,1.0,0.282247245311737,1.0,-2.7202703952789307,2.110902070999145,0.6093682646751404,1.495303511619568,0.0,0.0,0.0,123.06299591064452,127.0,2.2770142555236816,-0.0,1717.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.794980525970459,0.2768478393554687,0.2511450946331024,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8770439028739929,0.3762038350105285,0.3578133881092071,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8159666657447815,0.2996541857719421,0.2111171036958694,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8479509949684143,0.3392745554447174,0.3230984807014465,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.765521764755249,0.247122973203659,1.1226340532302856,291.0365905761719,291.0260009765625,289.25,286.71063232421875,291.0375366210937,297.2230529785156,291.03662109375,1.0,0.5155820846557617,1.0,1.0,0.282247245311737,1.0,-2.7202703952789307,2.110902070999145,0.6093682646751404,1.495303511619568,0.0,0.0,0.0,123.06299591064452,127.0,2.2770142555236816,-0.0,1717.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.792299211025238,0.2771022617816925,0.2514340579509735,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8743159770965576,0.3768253326416015,0.3584542870521545,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.813583493232727,0.3001461327075958,0.2115068882703781,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.845471203327179,0.3398334980010986,0.3236902952194214,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.7626170516014099,0.246940329670906,1.1221225261688232,291.0365600585937,291.0260009765625,289.25,286.71826171875,291.0368957519531,297.22247314453125,291.0365600585937,1.0,0.5165873765945435,1.0,1.0,0.2821333706378937,1.0,-2.7219555377960205,2.112388134002685,0.6095675230026245,1.4964333772659302,0.0,0.0,0.0,124.77835083007812,127.0,1.198295831680298,-0.0,1727.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.7930659651756287,0.2773653566837311,0.2516543567180633,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8753698468208313,0.37746462225914,0.3590355217456817,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8145058751106262,0.3006461262702942,0.2118431180715561,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8464255928993225,0.3403968214988708,0.3242064416408539,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.7629150748252869,0.2467658072710037,1.121267557144165,291.03594970703125,291.0260009765625,289.25,286.7260131835937,291.0353088378906,297.2220764160156,291.0358581542969,1.0,0.5164021849632263,1.0,1.0,0.2819087505340576,1.0,-2.722916841506958,2.113654136657715,0.6092627048492432,1.4974818229675293,0.0,0.0,0.0,124.51829528808594,115.0,-0.1987277418375015,-0.0,1728.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8011666536331177,0.2779203355312347,0.2519856095314026,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8847278952598572,0.3787818253040313,0.360097199678421,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8225226402282715,0.3016740679740906,0.2124296724796295,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8549596071243286,0.3415414094924927,0.3251127898693084,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7696366906166077,0.2464480251073837,1.1190162897109983,291.0334167480469,291.0260009765625,289.25,286.741943359375,291.0317687988281,297.2216796875,291.0332946777344,1.0,0.5135727524757385,1.0,1.0,0.2814595103263855,1.0,-2.7236804962158203,2.1154165267944336,0.6082639098167419,1.4990594387054443,0.0,0.0,0.0,120.37657928466795,103.0,-2.463841438293457,-0.0,1709.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8011666536331177,0.2779203355312347,0.2519856095314026,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8847278952598572,0.3787818253040313,0.360097199678421,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8225226402282715,0.3016740679740906,0.2124296724796295,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8549596071243286,0.3415414094924927,0.3251127898693084,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7696366906166077,0.2464480251073837,1.1190162897109983,291.0334167480469,291.0260009765625,289.25,286.741943359375,291.0317687988281,297.2216796875,291.0332946777344,1.0,0.5135727524757385,1.0,1.0,0.2814595103263855,1.0,-2.7236804962158203,2.1154165267944336,0.6082639098167419,1.4990594387054443,0.0,0.0,0.0,120.37657928466795,103.0,-2.463841438293457,-0.0,1709.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8159840703010559,0.2785153388977051,0.2522331476211548,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9021716713905334,0.380140483379364,0.3610751330852508,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8371556997299194,0.3027430772781372,0.2129513770341873,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8711621761322021,0.3427143394947052,0.3259190917015075,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7832860946655273,0.2461780458688736,1.1163756847381592,291.03033447265625,291.0260009765625,289.25,286.7582702636719,291.0281066894531,297.2216796875,291.0301818847656,1.0,0.5085525512695312,1.0,1.0,0.2810102999210357,1.0,-2.723576307296753,2.116572618484497,0.6070036888122559,1.500217080116272,0.0,0.0,0.0,113.0199966430664,91.0,-3.720307111740112,-0.0,1675.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8159840703010559,0.2785153388977051,0.2522331476211548,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9021716713905334,0.380140483379364,0.3610751330852508,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8371556997299194,0.3027430772781372,0.2129513770341873,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8711621761322021,0.3427143394947052,0.3259190917015075,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7832860946655273,0.2461780458688736,1.1163756847381592,291.03033447265625,291.0260009765625,289.25,286.7582702636719,291.0281066894531,297.2216796875,291.0301818847656,1.0,0.5085525512695312,1.0,1.0,0.2810102999210357,1.0,-2.723576307296753,2.116572618484497,0.6070036888122559,1.500217080116272,0.0,0.0,0.0,113.0199966430664,91.0,-3.720307111740112,-0.0,1675.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8362023830413818,0.2791506350040436,0.2524462640285492,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.929750919342041,0.3815346956253052,0.3620132207870483,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8588722944259644,0.3038554489612579,0.2134481072425842,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8952037692070007,0.343918889760971,0.3266802728176117,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8037055134773254,0.2459592670202255,1.1136096715927124,291.0279541015625,291.0260009765625,289.25,286.7748107910156,291.0262451171875,297.2220458984375,291.0278625488281,1.0,0.5022324919700623,1.0,1.0,0.2807957231998443,1.0,-2.7231476306915283,2.116881847381592,0.6062658429145813,1.5005980730056765,0.0,0.0,0.0,103.7761688232422,79.0,-3.3017494678497314,-0.0,1632.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8362023830413818,0.2791506350040436,0.2524462640285492,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.929750919342041,0.3815346956253052,0.3620132207870483,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8588722944259644,0.3038554489612579,0.2134481072425842,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8952037692070007,0.343918889760971,0.3266802728176117,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8037055134773254,0.2459592670202255,1.1136096715927124,291.0279541015625,291.0260009765625,289.25,286.7748107910156,291.0262451171875,297.2220458984375,291.0278625488281,1.0,0.5022324919700623,1.0,1.0,0.2807957231998443,1.0,-2.7231476306915283,2.116881847381592,0.6062658429145813,1.5005980730056765,0.0,0.0,0.0,103.7761688232422,79.0,-3.3017494678497314,-0.0,1632.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8649898171424866,0.2798267304897308,0.2526545226573944,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9669227600097656,0.3829634189605713,0.3629403114318847,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8902634978294373,0.3050131201744079,0.2139439284801483,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9311044812202454,0.3451576828956604,0.3274295926094055,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8303250074386597,0.2457937449216842,1.110873460769653,291.02606201171875,291.0260009765625,289.25,286.7914428710937,291.0245361328125,297.2226867675781,291.0259704589844,1.0,0.4951332509517669,1.0,1.0,0.2805811464786529,1.0,-2.72271990776062,2.117171049118042,0.6055489182472229,1.5009571313858032,0.0,0.0,0.0,93.41705322265624,67.0,-2.8662846088409424,-0.0,1583.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8649898171424866,0.2798267304897308,0.2526545226573944,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9669227600097656,0.3829634189605713,0.3629403114318847,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8902634978294373,0.3050131201744079,0.2139439284801483,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9311044812202454,0.3451576828956604,0.3274295926094055,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8303250074386597,0.2457937449216842,1.110873460769653,291.02606201171875,291.0260009765625,289.25,286.7914428710937,291.0245361328125,297.2226867675781,291.0259704589844,1.0,0.4951332509517669,1.0,1.0,0.2805811464786529,1.0,-2.72271990776062,2.117171049118042,0.6055489182472229,1.5009571313858032,0.0,0.0,0.0,93.41705322265624,67.0,-2.8662846088409424,-0.0,1583.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8843257427215576,0.2801786661148071,0.2527613043785095,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.9867058396339417,0.3836893737316131,0.3634043633937835,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.9111132621765136,0.3056081533432007,0.2141953706741333,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.9546614289283752,0.345789223909378,0.3278051614761352,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8471689820289612,0.2457304894924163,1.1095428466796875,291.025146484375,291.0260009765625,289.25,286.7997436523437,291.0237121582031,297.2231140136719,291.02508544921875,1.0,0.4913889169692993,1.0,1.0,0.2804738581180572,1.0,-2.7225606441497803,2.117353677749634,0.6052068471908569,1.5011625289916992,0.0,0.0,0.0,87.96324157714844,67.0,-2.717659711837769,-0.0,1557.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9039196372032166,0.2805260717868805,0.2529011368751526,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.3845006823539734,0.3595208525657654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9340878129005432,0.3062002062797546,0.2144736051559448,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9755926728248596,0.3464155197143554,0.3282148241996765,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8645535111427307,0.2456659972667694,1.1083922386169434,291.0247497558594,291.0260009765625,289.25,286.8080139160156,291.02294921875,297.2237243652344,291.0246887207031,1.0,0.4873172044754028,1.0,1.0,0.2804867029190063,1.0,-2.717535257339477,2.113777875900269,0.603757381439209,1.4990253448486328,0.0,0.0,0.0,83.13541412353516,70.0,-2.2709102630615234,-0.0,1528.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9197481870651244,0.2811999917030334,0.2533962726593017,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9990000128746032,0.3872762024402618,0.3437836468219757,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9512708187103271,0.307372510433197,0.2152026742696762,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.989237666130066,0.3476519584655761,0.3292631804943084,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8773490786552429,0.2455364763736724,1.1072360277175903,291.02215576171875,291.0260009765625,289.25,286.8243713378906,291.0202941894531,297.22967529296875,291.02203369140625,1.0,0.4827646017074585,1.0,1.0,0.2805123627185821,1.0,-2.6999473571777344,2.101417064666748,0.5985304117202759,1.49038565158844,0.0,0.0,0.0,79.5386734008789,88.0,-3.0492031574249268,-0.0,1487.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9197481870651244,0.2811999917030334,0.2533962726593017,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9990000128746032,0.3872762024402618,0.3437836468219757,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9512708187103271,0.307372510433197,0.2152026742696762,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.989237666130066,0.3476519584655761,0.3292631804943084,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8773490786552429,0.2455364763736724,1.1072360277175903,291.02215576171875,291.0260009765625,289.25,286.8243713378906,291.0202941894531,297.22967529296875,291.02203369140625,1.0,0.4827646017074585,1.0,1.0,0.2805123627185821,1.0,-2.6999473571777344,2.101417064666748,0.5985304117202759,1.49038565158844,0.0,0.0,0.0,79.5386734008789,88.0,-3.0492031574249268,-0.0,1487.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9134432673454284,0.2819312214851379,0.2540847361087799,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9990000128746032,0.390157550573349,0.3509732782840729,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9454380869865416,0.3086190223693847,0.2160930037498474,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.984635293483734,0.3489570915699005,0.3305239081382751,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8712318539619446,0.2455053329467773,1.1072227954864502,291.0224609375,291.0260009765625,289.25,286.84039306640625,291.0243530273437,297.23638916015625,291.022705078125,1.0,0.4862518608570099,1.0,1.0,0.2805380225181579,1.0,-2.711946964263916,2.109812498092652,0.6021344065666199,1.4956459999084473,0.0,0.0,0.0,81.28108978271484,106.0,0.4728389680385589,-0.0,1511.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9134432673454284,0.2819312214851379,0.2540847361087799,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9990000128746032,0.390157550573349,0.3509732782840729,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9454380869865416,0.3086190223693847,0.2160930037498474,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.984635293483734,0.3489570915699005,0.3305239081382751,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8712318539619446,0.2455053329467773,1.1072227954864502,291.0224609375,291.0260009765625,289.25,286.84039306640625,291.0243530273437,297.23638916015625,291.022705078125,1.0,0.4862518608570099,1.0,1.0,0.2805380225181579,1.0,-2.711946964263916,2.109812498092652,0.6021344065666199,1.4956459999084473,0.0,0.0,0.0,81.28108978271484,106.0,0.4728389680385589,-0.0,1511.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8894128203392029,0.2826801836490631,0.2549652457237243,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.994032084941864,0.3911988139152527,0.3706788718700409,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9186686277389526,0.3098994791507721,0.2171442806720733,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9616897106170654,0.3502916693687439,0.3319977819919586,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8490577340126038,0.2455096244812011,1.1082870960235596,291.027587890625,291.0260009765625,289.25,286.8558959960937,291.0318298339844,297.23419189453125,291.0279846191406,1.0,0.4952408373355865,1.0,1.0,0.280697613954544,1.0,-2.7420804500579834,2.13049578666687,0.6115846633911133,1.5095561742782593,0.0,0.0,0.0,88.01966857910156,124.0,5.2326483726501465,-0.0,1585.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8894128203392029,0.2826801836490631,0.2549652457237243,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.994032084941864,0.3911988139152527,0.3706788718700409,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9186686277389526,0.3098994791507721,0.2171442806720733,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9616897106170654,0.3502916693687439,0.3319977819919586,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8490577340126038,0.2455096244812011,1.1082870960235596,291.027587890625,291.0260009765625,289.25,286.8558959960937,291.0318298339844,297.23419189453125,291.0279846191406,1.0,0.4952408373355865,1.0,1.0,0.280697613954544,1.0,-2.7420804500579834,2.13049578666687,0.6115846633911133,1.5095561742782593,0.0,0.0,0.0,88.01966857910156,124.0,5.2326483726501465,-0.0,1585.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
