time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882580,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8462216854095459,0.2833261489868164,0.2560888230800628,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.947635054588318,0.3917697966098785,0.3716904819011688,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8722133040428162,0.3110918998718261,0.2183951586484909,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.909317135810852,0.3515361845493316,0.3337396681308746,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8093315362930298,0.2454081326723098,1.110562086105347,291.03131103515625,291.0260009765625,289.25,286.87078857421875,291.0338439941406,297.2289733886719,291.0314636230469,1.0,0.5059207081794739,1.0,1.0,0.2808572053909302,1.0,-2.7499117851257324,2.135514736175537,0.614396870136261,1.5130146741867063,0.0,0.0,0.0,102.21802520751952,142.0,4.515041828155518,-0.0,1663.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8462216854095459,0.2833261489868164,0.2560888230800628,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.947635054588318,0.3917697966098785,0.3716904819011688,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8722133040428162,0.3110918998718261,0.2183951586484909,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.909317135810852,0.3515361845493316,0.3337396681308746,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8093315362930298,0.2454081326723098,1.110562086105347,291.03131103515625,291.0260009765625,289.25,286.87078857421875,291.0338439941406,297.2289733886719,291.0314636230469,1.0,0.5059207081794739,1.0,1.0,0.2808572053909302,1.0,-2.7499117851257324,2.135514736175537,0.614396870136261,1.5130146741867063,0.0,0.0,0.0,102.21802520751952,142.0,4.515041828155518,-0.0,1663.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.829095184803009,0.2836315035820007,0.2566500306129455,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9240922331809998,0.392244279384613,0.3723848760128021,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8537986278533936,0.3116756975650787,0.2190240174531936,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8891046047210693,0.3521451950073242,0.3346146047115326,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7912241220474243,0.2453416883945465,1.111700415611267,291.0326538085937,291.0260009765625,289.25,286.8779602050781,291.03515625,297.2275085449219,291.0328063964844,1.0,0.5117232203483582,1.0,1.0,0.2809370160102844,1.0,-2.7545955181121826,2.138575792312622,0.6160197854042053,1.5150150060653689,0.0,0.0,0.0,109.95045471191406,142.0,4.262424468994141,-0.0,1707.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8137378096580505,0.2839254140853882,0.2572137415409088,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9036607146263124,0.3927848935127258,0.3731752336025238,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.837897539138794,0.3122510015964508,0.2196569889783859,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8713900446891785,0.3527447283267975,0.3354943394660949,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.7749752402305603,0.245265781879425,1.1128593683242798,291.03350830078125,291.0260009765625,289.25,286.8848876953125,291.0351257324219,297.22637939453125,291.0335693359375,1.0,0.517718493938446,1.0,1.0,0.2808094024658203,1.0,-2.7594332695007324,2.142279148101806,0.617154061794281,1.517621994018555,0.0,0.0,0.0,118.0278549194336,145.0,3.304290294647217,-0.0,1752.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.795126736164093,0.2844923138618469,0.2581213712692261,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8827763199806213,0.3939598500728607,0.3746621906757355,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8205536603927612,0.3133847117424011,0.220755860209465,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.852150022983551,0.3539221882820129,0.3370240926742553,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7568601369857788,0.2450945973396301,1.114093542098999,291.0338134765625,291.0260009765625,289.25,286.8980712890625,291.03436279296875,297.2247009277344,291.0338439941406,1.0,0.5254248976707458,1.0,1.0,0.2805542051792145,1.0,-2.766955852508545,2.148249387741089,0.6187062859535217,1.521919012069702,0.0,0.0,0.0,128.8488006591797,148.0,1.253861904144287,-0.0,1814.6712646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.795126736164093,0.2844923138618469,0.2581213712692261,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8827763199806213,0.3939598500728607,0.3746621906757355,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8205536603927612,0.3133847117424011,0.220755860209465,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.852150022983551,0.3539221882820129,0.3370240926742553,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7568601369857788,0.2450945973396301,1.114093542098999,291.0338134765625,291.0260009765625,289.25,286.8980712890625,291.03436279296875,297.2247009277344,291.0338439941406,1.0,0.5254248976707458,1.0,1.0,0.2805542051792145,1.0,-2.766955852508545,2.148249387741089,0.6187062859535217,1.521919012069702,0.0,0.0,0.0,128.8488006591797,148.0,1.253861904144287,-0.0,1814.6712646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7839191555976868,0.2850574851036072,0.2588987946510315,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8707357048988342,0.3952206671237945,0.3761181533336639,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8101633787155151,0.3145188987255096,0.2217555791139602,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8412429690361023,0.3550907075405121,0.338411271572113,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7462518811225891,0.2449202686548233,1.1146734952926636,291.033447265625,291.0260009765625,289.25,286.91015625,291.033447265625,297.2236328125,291.033447265625,1.0,0.5309908986091614,1.0,1.0,0.2802990078926086,1.0,-2.7732062339782715,2.1533350944519043,0.6198710799217224,1.5255897045135498,0.0,0.0,0.0,136.3683624267578,136.0,0.0345157422125339,-0.0,1859.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7839191555976868,0.2850574851036072,0.2588987946510315,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8707357048988342,0.3952206671237945,0.3761181533336639,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8101633787155151,0.3145188987255096,0.2217555791139602,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8412429690361023,0.3550907075405121,0.338411271572113,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7462518811225891,0.2449202686548233,1.1146734952926636,291.033447265625,291.0260009765625,289.25,286.91015625,291.033447265625,297.2236328125,291.033447265625,1.0,0.5309908986091614,1.0,1.0,0.2802990078926086,1.0,-2.7732062339782715,2.1533350944519043,0.6198710799217224,1.5255897045135498,0.0,0.0,0.0,136.3683624267578,136.0,0.0345157422125339,-0.0,1859.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7852157354354858,0.2856409549713135,0.2593950629234314,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8725234270095825,0.3965276777744293,0.3773158490657806,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8118681311607361,0.3156704008579254,0.2225367575883865,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8428694605827332,0.3562654852867126,0.3394928872585296,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7467641234397888,0.244760125875473,1.1138362884521484,291.0323486328125,291.0260009765625,289.25,286.9210510253906,291.03155517578125,297.2230224609375,291.03228759765625,1.0,0.530727744102478,1.0,1.0,0.2799820899963379,1.0,-2.7764782905578613,2.1564974784851074,0.6199809312820435,1.5280367136001587,0.0,0.0,0.0,135.9908447265625,124.0,-1.1916284561157229,-0.0,1863.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7852157354354858,0.2856409549713135,0.2593950629234314,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8725234270095825,0.3965276777744293,0.3773158490657806,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8118681311607361,0.3156704008579254,0.2225367575883865,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8428694605827332,0.3562654852867126,0.3394928872585296,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7467641234397888,0.244760125875473,1.1138362884521484,291.0323486328125,291.0260009765625,289.25,286.9210510253906,291.03155517578125,297.2230224609375,291.03228759765625,1.0,0.530727744102478,1.0,1.0,0.2799820899963379,1.0,-2.7764782905578613,2.1564974784851074,0.6199809312820435,1.5280367136001587,0.0,0.0,0.0,135.9908447265625,124.0,-1.1916284561157229,-0.0,1863.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7944803833961487,0.2862710058689117,0.2597440779209137,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8831358551979065,0.3978813588619232,0.3783629834651947,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8211649060249329,0.31686532497406,0.2232011407613754,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.852520763874054,0.3574706017971039,0.3404041230678558,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7543289065361023,0.2446426302194595,1.112241268157959,291.0305480957031,291.0260009765625,289.25,286.9305725097656,291.02935791015625,297.2229309082031,291.0304870605469,1.0,0.527319073677063,1.0,1.0,0.2796651721000671,1.0,-2.7781338691711426,2.1585371494293213,0.6195968389511108,1.5296952724456787,0.0,0.0,0.0,130.6265411376953,112.0,-2.0796518325805664,-0.0,1840.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7944803833961487,0.2862710058689117,0.2597440779209137,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8831358551979065,0.3978813588619232,0.3783629834651947,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8211649060249329,0.31686532497406,0.2232011407613754,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.852520763874054,0.3574706017971039,0.3404041230678558,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7543289065361023,0.2446426302194595,1.112241268157959,291.0305480957031,291.0260009765625,289.25,286.9305725097656,291.02935791015625,297.2229309082031,291.0304870605469,1.0,0.527319073677063,1.0,1.0,0.2796651721000671,1.0,-2.7781338691711426,2.1585371494293213,0.6195968389511108,1.5296952724456787,0.0,0.0,0.0,130.6265411376953,112.0,-2.0796518325805664,-0.0,1840.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8013947606086731,0.2866041958332062,0.259892463684082,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8910285234451294,0.3985738456249237,0.3788571059703827,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8278580904006958,0.3174806535243988,0.223512589931488,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8597727417945862,0.3580862879753113,0.3408271074295044,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.760229766368866,0.2446027398109436,1.1113134622573853,291.0295715332031,291.0260009765625,289.25,286.9347839355469,291.0282287597656,297.2230529785156,291.02947998046875,1.0,0.5248553156852722,1.0,1.0,0.2795067131519317,1.0,-2.778673887252808,2.159355640411377,0.6193183660507202,1.530386447906494,0.0,0.0,0.0,126.79814910888672,112.0,-2.368251085281372,-0.0,1822.9730224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8095990419387817,0.2869488298892975,0.2600322067737579,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9005013704299927,0.3992758989334106,0.3793403208255768,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8358532190322876,0.3181078135967254,0.2238174378871917,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8685903549194336,0.3587108552455902,0.3412382900714874,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7674907445907593,0.2445757389068603,1.1103475093841553,291.0287475585937,291.0260009765625,289.25,286.9385681152344,291.02764892578125,297.2232666015625,291.0286865234375,1.0,0.5220500230789185,1.0,1.0,0.2794224619865417,1.0,-2.7791225910186768,2.15991759300232,0.6192048788070679,1.530842661857605,0.0,0.0,0.0,122.45703887939452,100.0,-2.265948534011841,-0.0,1803.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8287672996520996,0.2876702547073364,0.2603026330471039,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9261121153831482,0.4007065296173095,0.3802918791770935,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8562891483306885,0.3193961083889007,0.2244210988283157,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8911063075065613,0.359985888004303,0.3420448005199432,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7862514853477478,0.2445588558912277,1.108391284942627,291.02752685546875,291.0260009765625,289.25,286.9449462890625,291.026611328125,297.223876953125,291.0274963378906,1.0,0.515753984451294,1.0,1.0,0.2792539298534393,1.0,-2.779934883117676,2.1609554290771484,0.6189795136451721,1.5316898822784424,0.0,0.0,0.0,112.75577545166016,88.0,-1.875230312347412,-0.0,1758.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8287672996520996,0.2876702547073364,0.2603026330471039,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9261121153831482,0.4007065296173095,0.3802918791770935,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8562891483306885,0.3193961083889007,0.2244210988283157,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8911063075065613,0.359985888004303,0.3420448005199432,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7862514853477478,0.2445588558912277,1.108391284942627,291.02752685546875,291.0260009765625,289.25,286.9449462890625,291.026611328125,297.223876953125,291.0274963378906,1.0,0.515753984451294,1.0,1.0,0.2792539298534393,1.0,-2.779934883117676,2.1609554290771484,0.6189795136451721,1.5316898822784424,0.0,0.0,0.0,112.75577545166016,88.0,-1.875230312347412,-0.0,1758.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8542397022247314,0.2884310483932495,0.2605743408203125,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.96046245098114,0.4021697342395782,0.3812380135059356,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8846864104270935,0.3207279741764068,0.2250282913446426,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9228528141975404,0.3612938523292541,0.3428458869457245,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8115168809890747,0.2445905953645706,1.1064800024032593,291.0264587402344,291.0260009765625,289.25,286.94952392578125,291.025634765625,297.2247619628906,291.0263977050781,1.0,0.50881427526474,1.0,1.0,0.2790854275226593,1.0,-2.7807936668396,2.162025451660156,0.6187682747840881,1.5325628519058228,0.0,0.0,0.0,102.11023712158205,76.0,-1.6294710636138916,-0.0,1709.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8542397022247314,0.2884310483932495,0.2605743408203125,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.96046245098114,0.4021697342395782,0.3812380135059356,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8846864104270935,0.3207279741764068,0.2250282913446426,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9228528141975404,0.3612938523292541,0.3428458869457245,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8115168809890747,0.2445905953645706,1.1064800024032593,291.0264587402344,291.0260009765625,289.25,286.94952392578125,291.025634765625,297.2247619628906,291.0263977050781,1.0,0.50881427526474,1.0,1.0,0.2790854275226593,1.0,-2.7807936668396,2.162025451660156,0.6187682747840881,1.5325628519058228,0.0,0.0,0.0,102.11023712158205,76.0,-1.6294710636138916,-0.0,1709.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.9049986004829408,0.2937235534191131,0.263902485370636,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.4084694981575012,0.373887300491333,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9421160221099854,0.3267309665679931,0.2280672490596771,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.980435073375702,0.3673025965690613,0.346949428319931,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8567097783088684,0.2496713399887085,1.1212692260742188,291.0351867675781,291.0260009765625,289.25,286.95269775390625,291.0400085449219,297.268798828125,291.0357666015625,1.0,0.502757728099823,1.0,1.0,0.2790629863739013,1.0,-2.800663948059082,2.175950288772583,0.624713659286499,1.5427064895629885,0.0,0.0,0.0,88.98385620117188,79.0,9.021477699279783,-0.0,1677.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.9049986004829408,0.2937235534191131,0.263902485370636,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.4084694981575012,0.373887300491333,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9421160221099854,0.3267309665679931,0.2280672490596771,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.980435073375702,0.3673025965690613,0.346949428319931,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8567097783088684,0.2496713399887085,1.1212692260742188,291.0351867675781,291.0260009765625,289.25,286.95269775390625,291.0400085449219,297.268798828125,291.0357666015625,1.0,0.502757728099823,1.0,1.0,0.2790629863739013,1.0,-2.800663948059082,2.175950288772583,0.624713659286499,1.5427064895629885,0.0,0.0,0.0,88.98385620117188,79.0,9.021477699279783,-0.0,1677.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9339688420295716,0.2973141372203827,0.2672488987445831,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.4159901738166809,0.3485494256019592,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9706831574440002,0.3313028514385223,0.2313078045845031,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.3719688057899475,0.3485436737537384,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8817912340164185,0.2536932826042175,1.1393803358078003,291.0423889160156,291.0260009765625,289.25,286.9549560546875,291.0479736328125,297.3038330078125,291.0427551269531,1.0,0.500434160232544,1.0,1.0,0.279040515422821,1.0,-2.803963184356689,2.178412675857544,0.625550389289856,1.5437898635864258,0.0,0.0,0.0,84.18125915527344,99.0,9.838324546813965,-0.0,1658.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9339688420295716,0.2973141372203827,0.2672488987445831,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.4159901738166809,0.3485494256019592,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9706831574440002,0.3313028514385223,0.2313078045845031,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.3719688057899475,0.3485436737537384,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8817912340164185,0.2536932826042175,1.1393803358078003,291.0423889160156,291.0260009765625,289.25,286.9549560546875,291.0479736328125,297.3038330078125,291.0427551269531,1.0,0.500434160232544,1.0,1.0,0.279040515422821,1.0,-2.803963184356689,2.178412675857544,0.625550389289856,1.5437898635864258,0.0,0.0,0.0,84.18125915527344,99.0,9.838324546813965,-0.0,1658.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.936288833618164,0.2987591624259949,0.2686206400394439,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.9990000128746032,0.4197802543640136,0.3480991423130035,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.9730126857757568,0.3332947790622711,0.2327440083026886,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.9990000128746032,0.3742105066776275,0.3480991423130035,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.8843294978141785,0.2554481327533722,1.1475328207015991,291.046142578125,291.0260009765625,289.25,286.95574951171875,291.0535888671875,297.31939697265625,291.04669189453125,1.0,0.5027494430541992,1.0,1.0,0.2790293097496032,1.0,-2.815548896789551,2.186619520187378,0.6289294362068176,1.54904305934906,0.0,0.0,0.0,84.50914001464844,99.0,10.798460006713867,-0.0,1677.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.9339282512664796,0.3000684976577759,0.269876629114151,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9990000128746032,0.4231005012989044,0.3520159721374511,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.971349596977234,0.3351662456989288,0.2341059148311615,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9990000128746032,0.3762766420841217,0.3520159721374511,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8829710483551025,0.2570788264274597,1.1552321910858154,291.0506896972656,291.0260009765625,289.25,286.9563903808594,291.0582275390625,297.3314819335937,291.0512390136719,1.0,0.5070174336433411,1.0,1.0,0.2786726355552673,1.0,-2.837325096130371,2.2028608322143555,0.6344642043113708,1.5602339506149292,0.0,0.0,0.0,86.04545593261719,119.0,11.545180320739746,-0.0,1717.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.913936972618103,0.3024032115936279,0.2722145020961761,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9990000128746032,0.4278239905834198,0.3754792213439941,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9537177085876464,0.3386307954788208,0.2367074489593505,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9888485670089722,0.3796398937702179,0.359095811843872,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8675480484962463,0.2600033581256866,1.1696597337722778,291.05938720703125,291.0260009765625,289.25,286.9570617675781,291.0673522949219,297.34283447265625,291.0599975585937,1.0,0.519990086555481,1.0,1.0,0.2779592871665954,1.0,-2.896634101867676,2.2465388774871826,0.6500952839851379,1.5905332565307615,0.0,0.0,0.0,92.8462371826172,137.0,12.073594093322754,-0.0,1844.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.913936972618103,0.3024032115936279,0.2722145020961761,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9990000128746032,0.4278239905834198,0.3754792213439941,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9537177085876464,0.3386307954788208,0.2367074489593505,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9888485670089722,0.3796398937702179,0.359095811843872,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8675480484962463,0.2600033581256866,1.1696597337722778,291.05938720703125,291.0260009765625,289.25,286.9570617675781,291.0673522949219,297.34283447265625,291.0599975585937,1.0,0.519990086555481,1.0,1.0,0.2779592871665954,1.0,-2.896634101867676,2.2465388774871826,0.6500952839851379,1.5905332565307615,0.0,0.0,0.0,92.8462371826172,137.0,12.073594093322754,-0.0,1844.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.8836570382118225,0.3044590055942535,0.2744312882423401,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.9941097497940063,0.4293662309646606,0.4067469239234924,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9201605319976808,0.3417897522449493,0.2392027974128723,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9599812030792236,0.3826650381088257,0.3623296618461609,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8416767716407776,0.2624960541725158,1.1828957796096802,291.0672912597656,291.0260009765625,289.25,286.95709228515625,291.0739440917969,297.3382263183594,291.0678100585937,1.0,0.5363104343414307,1.0,1.0,0.2772459685802459,1.0,-2.9628236293792725,2.2950868606567383,0.6677367091178894,1.624454140663147,0.0,0.0,0.0,104.15878295898438,155.0,11.009513854980469,-0.0,2006.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.8836570382118225,0.3044590055942535,0.2744312882423401,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.9941097497940063,0.4293662309646606,0.4067469239234924,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9201605319976808,0.3417897522449493,0.2392027974128723,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9599812030792236,0.3826650381088257,0.3623296618461609,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8416767716407776,0.2624960541725158,1.1828957796096802,291.0672912597656,291.0260009765625,289.25,286.95709228515625,291.0739440917969,297.3382263183594,291.0678100585937,1.0,0.5363104343414307,1.0,1.0,0.2772459685802459,1.0,-2.9628236293792725,2.2950868606567383,0.6677367091178894,1.624454140663147,0.0,0.0,0.0,104.15878295898438,155.0,11.009513854980469,-0.0,2006.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8388969898223877,0.3061806559562683,0.2767270803451538,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9438109397888184,0.4305422306060791,0.4083974659442901,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8712087869644165,0.3445765972137451,0.241733893752098,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9048784375190736,0.3853826522827148,0.3656759560108185,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.8008455634117126,0.2644847929477691,1.1957478523254397,291.06561279296875,291.0260009765625,289.25,286.9564819335937,291.0650939941406,297.3305053710937,291.0654602050781,1.0,0.5515860915184021,1.0,1.0,0.2756610214710235,1.0,-2.9876413345336914,2.317044258117676,0.6705971956253052,1.6412780284881592,0.0,0.0,0.0,123.4813461303711,173.0,0.5943682193756104,-0.0,2149.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8388969898223877,0.3061806559562683,0.2767270803451538,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9438109397888184,0.4305422306060791,0.4083974659442901,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8712087869644165,0.3445765972137451,0.241733893752098,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9048784375190736,0.3853826522827148,0.3656759560108185,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.8008455634117126,0.2644847929477691,1.1957478523254397,291.06561279296875,291.0260009765625,289.25,286.9564819335937,291.0650939941406,297.3305053710937,291.0654602050781,1.0,0.5515860915184021,1.0,1.0,0.2756610214710235,1.0,-2.9876413345336914,2.317044258117676,0.6705971956253052,1.6412780284881592,0.0,0.0,0.0,123.4813461303711,173.0,0.5943682193756104,-0.0,2149.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8090422749519348,0.3077260553836822,0.2788178622722626,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9028802514076232,0.4324123561382293,0.4107334613800049,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8397534489631653,0.3471528589725494,0.2440813183784485,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8703018426895142,0.3879213631153106,0.3688104748725891,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.7704828381538391,0.2661691904067993,1.2069613933563232,291.0592956542969,291.0260009765625,289.25,286.95538330078125,291.0564270019531,297.3258972167969,291.05908203125,1.0,0.5664638876914978,1.0,1.0,0.2740760743618011,1.0,-3.013034582138061,2.339592218399048,0.6734424233436584,1.6582303047180176,0.0,0.0,0.0,142.4824981689453,176.0,-5.656088829040527,-0.0,2291.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8090422749519348,0.3077260553836822,0.2788178622722626,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9028802514076232,0.4324123561382293,0.4107334613800049,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8397534489631653,0.3471528589725494,0.2440813183784485,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8703018426895142,0.3879213631153106,0.3688104748725891,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.7704828381538391,0.2661691904067993,1.2069613933563232,291.0592956542969,291.0260009765625,289.25,286.95538330078125,291.0564270019531,297.3258972167969,291.05908203125,1.0,0.5664638876914978,1.0,1.0,0.2740760743618011,1.0,-3.013034582138061,2.339592218399048,0.6734424233436584,1.6582303047180176,0.0,0.0,0.0,142.4824981689453,176.0,-5.656088829040527,-0.0,2291.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7994807958602905,0.3084498941898346,0.2797237038612366,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8920140266418457,0.4334582090377807,0.4119450747966766,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8309097290039062,0.3483794629573822,0.2451378256082534,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8604043126106262,0.3891347348690033,0.3702259659767151,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7617235779762268,0.266920268535614,1.211677312850952,291.0556335449219,291.0260009765625,289.25,286.9546203613281,291.0518798828125,297.32391357421875,291.055419921875,1.0,0.5718379020690918,1.0,1.0,0.2732836306095123,1.0,-3.024224042892456,2.3498194217681885,0.6744046211242676,1.666032075881958,0.0,0.0,0.0,149.50253295898438,176.0,-7.620436668395996,-0.0,2347.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.792636513710022,0.3091547191143036,0.2805536091327667,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8843786120414734,0.4345451295375824,0.4131491482257843,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.8247419595718384,0.3495775163173675,0.2461287528276443,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.8535516858100891,0.3903205990791321,0.3715546131134033,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7556174993515015,0.2676236927509308,1.2158827781677246,291.0519714355469,291.0260009765625,289.25,286.95379638671875,291.0481262207031,297.322021484375,291.0517578125,1.0,0.5763846635818481,1.0,1.0,0.2726273238658905,1.0,-3.034515142440796,2.359050273895264,0.6754646897315979,1.6730159521102903,0.0,0.0,0.0,155.06639099121094,179.0,-8.578950881958008,-0.0,2395.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7834152579307556,0.3105341494083404,0.2820852994918823,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8742678761482239,0.4367824494838714,0.4155357778072357,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8165018558502197,0.3519187271595001,0.2479929625988006,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.844578206539154,0.3926371932029724,0.3740535378456116,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.7475208044052124,0.2689290940761566,1.2233154773712158,291.0448608398437,291.0260009765625,289.25,286.9518127441406,291.04058837890625,297.3183898925781,291.04461669921875,1.0,0.5837297439575195,1.0,1.0,0.2713147103786468,1.0,-3.053408145904541,2.376295804977417,0.6771122813224792,1.6861363649368286,0.0,0.0,0.0,163.6181182861328,167.0,-9.537113189697266,-0.0,2474.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7834152579307556,0.3105341494083404,0.2820852994918823,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8742678761482239,0.4367824494838714,0.4155357778072357,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8165018558502197,0.3519187271595001,0.2479929625988006,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.844578206539154,0.3926371932029724,0.3740535378456116,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.7475208044052124,0.2689290940761566,1.2233154773712158,291.0448608398437,291.0260009765625,289.25,286.9518127441406,291.04058837890625,297.3183898925781,291.04461669921875,1.0,0.5837297439575195,1.0,1.0,0.2713147103786468,1.0,-3.053408145904541,2.376295804977417,0.6771122813224792,1.6861363649368286,0.0,0.0,0.0,163.6181182861328,167.0,-9.537113189697266,-0.0,2474.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
