time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884740,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7854792475700378,0.3118964731693268,0.2832760810852051,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8767906427383423,0.4390564560890198,0.4176335632801056,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8190379738807678,0.354213684797287,0.2495713829994201,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8470337986946106,0.3949031829833984,0.3761628568172455,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.7493950128555298,0.2701395452022552,1.2286781072616575,291.03717041015625,291.0260009765625,289.25,286.94952392578125,291.0323486328125,297.3149719238281,291.0368957519531,1.0,0.5851408839225769,1.0,1.0,0.2700021266937256,1.0,-3.0682473182678223,2.390698194503784,0.6775490641593933,1.6973581314086914,0.0,0.0,0.0,163.5194549560547,155.0,-10.454545021057127,-0.0,2502.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7854792475700378,0.3118964731693268,0.2832760810852051,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8767906427383423,0.4390564560890198,0.4176335632801056,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8190379738807678,0.354213684797287,0.2495713829994201,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8470337986946106,0.3949031829833984,0.3761628568172455,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.7493950128555298,0.2701395452022552,1.2286781072616575,291.03717041015625,291.0260009765625,289.25,286.94952392578125,291.0323486328125,297.3149719238281,291.0368957519531,1.0,0.5851408839225769,1.0,1.0,0.2700021266937256,1.0,-3.0682473182678223,2.390698194503784,0.6775490641593933,1.6973581314086914,0.0,0.0,0.0,163.5194549560547,155.0,-10.454545021057127,-0.0,2502.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7945642471313477,0.3132856786251068,0.2842864096164703,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8871803283691406,0.4413640797138214,0.419556200504303,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.828186571598053,0.3565078675746918,0.250989556312561,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8566687107086182,0.3971599340438843,0.3780478835105896,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7575171589851379,0.271311342716217,1.232829213142395,291.0323791503906,291.0260009765625,289.25,286.9469909667969,291.0296325683594,297.3120422363281,291.03228759765625,1.0,0.5834463834762573,1.0,1.0,0.2694791555404663,1.0,-3.0807368755340576,2.401179552078247,0.6795571446418762,1.705152988433838,0.0,0.0,0.0,158.1258087158203,143.0,-7.445972442626953,-0.0,2497.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7945642471313477,0.3132856786251068,0.2842864096164703,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8871803283691406,0.4413640797138214,0.419556200504303,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.828186571598053,0.3565078675746918,0.250989556312561,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8566687107086182,0.3971599340438843,0.3780478835105896,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7575171589851379,0.271311342716217,1.232829213142395,291.0323791503906,291.0260009765625,289.25,286.9469909667969,291.0296325683594,297.3120422363281,291.03228759765625,1.0,0.5834463834762573,1.0,1.0,0.2694791555404663,1.0,-3.0807368755340576,2.401179552078247,0.6795571446418762,1.705152988433838,0.0,0.0,0.0,158.1258087158203,143.0,-7.445972442626953,-0.0,2497.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.808635950088501,0.3147216141223907,0.2852297723293304,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9033145904541016,0.4437095820903778,0.4214020371437073,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8421489000320435,0.3588275909423828,0.2523394525051117,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8718244433403015,0.3994336724281311,0.3798322975635528,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7704455852508545,0.2724820971488952,1.2364089488983154,291.0292358398437,291.0260009765625,289.25,286.9443054199219,291.02716064453125,297.30975341796875,291.0291442871094,1.0,0.5799883008003235,1.0,1.0,0.268956184387207,1.0,-3.092162847518921,2.410842180252075,0.6813207268714905,1.7123552560806274,0.0,0.0,0.0,149.8261260986328,131.0,-5.463254451751709,-0.0,2475.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.808635950088501,0.3147216141223907,0.2852297723293304,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9033145904541016,0.4437095820903778,0.4214020371437073,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8421489000320435,0.3588275909423828,0.2523394525051117,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8718244433403015,0.3994336724281311,0.3798322975635528,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7704455852508545,0.2724820971488952,1.2364089488983154,291.0292358398437,291.0260009765625,289.25,286.9443054199219,291.02716064453125,297.30975341796875,291.0291442871094,1.0,0.5799883008003235,1.0,1.0,0.268956184387207,1.0,-3.092162847518921,2.410842180252075,0.6813207268714905,1.7123552560806274,0.0,0.0,0.0,149.8261260986328,131.0,-5.463254451751709,-0.0,2475.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8169509768486023,0.3154531717300415,0.2856898605823517,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9139589071273804,0.4448916614055633,0.4223087728023529,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8509735465049744,0.3599957525730133,0.2530010938644409,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.881416916847229,0.4005759358406067,0.3807036578655243,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.77866530418396,0.2730700075626373,1.2380822896957395,291.0278015136719,291.0260009765625,289.25,286.9429016113281,291.0259094238281,297.30877685546875,291.0277099609375,1.0,0.5778473019599915,1.0,1.0,0.2686946988105774,1.0,-3.097661256790161,2.41552472114563,0.6821366548538208,1.715853571891785,0.0,0.0,0.0,144.9943084716797,131.0,-4.900400638580322,-0.0,2460.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8260260224342346,0.3161922395229339,0.2861462831497192,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9266904592514038,0.4460786581039428,0.4232091605663299,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8611237406730652,0.3611690998077392,0.2536580562591553,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.892336368560791,0.4017216563224792,0.3815670907497406,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.7880439162254333,0.2736605405807495,1.2397133111953735,291.027099609375,291.0260009765625,289.25,286.9414978027344,291.0262451171875,297.30792236328125,291.0271301269531,1.0,0.5755375027656555,1.0,1.0,0.2686566114425659,1.0,-3.103081703186035,2.419525623321533,0.6835559606552124,1.7186888456344604,0.0,0.0,0.0,139.88389587402344,119.0,-3.503679275512696,-0.0,2443.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8477479815483093,0.3176949322223663,0.2870591282844543,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9564920663833618,0.4484699666500091,0.4250028431415558,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8860435485839844,0.3635350167751312,0.2549678385257721,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9196626543998718,0.4040274322032928,0.3832835555076599,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8104161620140076,0.2748540043830871,1.242916703224182,291.0272216796875,291.0260009765625,289.25,286.9386901855469,291.0273132324219,297.3065185546875,291.0272827148437,1.0,0.5705756545066833,1.0,1.0,0.2685804665088653,1.0,-3.1138253211975098,2.4273743629455566,0.6864508986473083,1.7242246866226196,0.0,0.0,0.0,129.08700561523438,107.0,-1.0565451383590698,-0.0,2406.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8477479815483093,0.3176949322223663,0.2870591282844543,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9564920663833618,0.4484699666500091,0.4250028431415558,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8860435485839844,0.3635350167751312,0.2549678385257721,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9196626543998718,0.4040274322032928,0.3832835555076599,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8104161620140076,0.2748540043830871,1.242916703224182,291.0272216796875,291.0260009765625,289.25,286.9386901855469,291.0273132324219,297.3065185546875,291.0272827148437,1.0,0.5705756545066833,1.0,1.0,0.2685804665088653,1.0,-3.1138253211975098,2.4273743629455566,0.6864508986473083,1.7242246866226196,0.0,0.0,0.0,129.08700561523438,107.0,-1.0565451383590698,-0.0,2406.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8769741058349609,0.3192232847213745,0.2879784703254699,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9882879257202148,0.4508847296237945,0.4267978370189667,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.919614315032959,0.3659223020076751,0.2562788724899292,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9566640257835388,0.4063477218151092,0.3849951922893524,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8368085622787476,0.2760629653930664,1.2460973262786863,291.0278625488281,291.0260009765625,289.25,286.9359130859375,291.0284118652344,297.30548095703125,291.0279235839844,1.0,0.5652841925621033,1.0,1.0,0.2685043215751648,1.0,-3.1243436336517334,2.4350643157958984,0.6892793774604797,1.729656219482422,0.0,0.0,0.0,117.76681518554688,110.0,0.1955218911170959,-0.0,2366.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8769741058349609,0.3192232847213745,0.2879784703254699,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9882879257202148,0.4508847296237945,0.4267978370189667,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.919614315032959,0.3659223020076751,0.2562788724899292,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9566640257835388,0.4063477218151092,0.3849951922893524,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8368085622787476,0.2760629653930664,1.2460973262786863,291.0278625488281,291.0260009765625,289.25,286.9359130859375,291.0284118652344,297.30548095703125,291.0279235839844,1.0,0.5652841925621033,1.0,1.0,0.2685043215751648,1.0,-3.1243436336517334,2.4350643157958984,0.6892793774604797,1.729656219482422,0.0,0.0,0.0,117.76681518554688,110.0,0.1955218911170959,-0.0,2366.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8932436108589172,0.3207433223724365,0.2891539931297302,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9990000128746032,0.4533849954605102,0.4254994690418243,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9396648406982422,0.3683037459850311,0.2577893137931824,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9744293689727784,0.4086585342884063,0.386972576379776,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8511009812355042,0.2772649228572845,1.250549077987671,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3046875,291.0290832519531,1.0,0.5640721917152405,1.0,1.0,0.2684499621391296,1.0,-3.133470058441162,2.4416840076446533,0.6917860507965088,1.7344738245010376,0.0,0.0,0.0,113.0933074951172,113.0,1.0424424409866333,-0.0,2359.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8932436108589172,0.3207433223724365,0.2891539931297302,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9990000128746032,0.4533849954605102,0.4254994690418243,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9396648406982422,0.3683037459850311,0.2577893137931824,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9744293689727784,0.4086585342884063,0.386972576379776,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8511009812355042,0.2772649228572845,1.250549077987671,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3046875,291.0290832519531,1.0,0.5640721917152405,1.0,1.0,0.2684499621391296,1.0,-3.133470058441162,2.4416840076446533,0.6917860507965088,1.7344738245010376,0.0,0.0,0.0,113.0933074951172,113.0,1.0424424409866333,-0.0,2359.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8982833623886108,0.3222164809703827,0.2904344201087951,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9990000128746032,0.4564695656299591,0.4204504191875458,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9461463093757628,0.3706472814083099,0.2593869864940643,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9796183109283448,0.4109297096729278,0.3890662491321563,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8555206060409546,0.2784291803836822,1.255560040473938,291.0295715332031,291.0260009765625,289.25,286.9307861328125,291.0303955078125,297.3056030273437,291.0296630859375,1.0,0.5645320415496826,1.0,1.0,0.2683956027030945,1.0,-3.139880657196045,2.446410655975342,0.6934701204299927,1.7377182245254517,0.0,0.0,0.0,112.21208190917967,116.0,1.0095709562301636,-0.0,2365.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8982833623886108,0.3222164809703827,0.2904344201087951,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9990000128746032,0.4564695656299591,0.4204504191875458,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9461463093757628,0.3706472814083099,0.2593869864940643,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9796183109283448,0.4109297096729278,0.3890662491321563,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8555206060409546,0.2784291803836822,1.255560040473938,291.0295715332031,291.0260009765625,289.25,286.9307861328125,291.0303955078125,297.3056030273437,291.0296630859375,1.0,0.5645320415496826,1.0,1.0,0.2683956027030945,1.0,-3.139880657196045,2.446410655975342,0.6934701204299927,1.7377182245254517,0.0,0.0,0.0,112.21208190917967,116.0,1.0095709562301636,-0.0,2365.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8995217084884644,0.3229439258575439,0.2910800278186798,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9990000128746032,0.4581198096275329,0.4196992516517639,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9478747248649596,0.3718129992485046,0.2601922750473022,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.980925977230072,0.4120581150054931,0.3901208937168121,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8565877676010132,0.279005616903305,1.258109211921692,291.0301818847656,291.0260009765625,289.25,286.9296569824219,291.0312805175781,297.3064270019531,291.0303039550781,1.0,0.5653088092803955,1.0,1.0,0.2683684229850769,1.0,-3.1450507640838623,2.4501659870147705,0.694884717464447,1.740326762199402,0.0,0.0,0.0,112.25836944580078,116.0,1.3516675233840942,-0.0,2375.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9001655578613281,0.3236656785011291,0.2917274534702301,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.4597470164299011,0.4197579324245453,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9489169120788574,0.3729745745658874,0.2610001266002655,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9816656708717346,0.4131813645362854,0.391178160905838,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8571197390556335,0.2795777022838592,1.2606748342514038,291.03082275390625,291.0260009765625,289.25,286.9285888671875,291.03192138671875,297.30712890625,291.0309143066406,1.0,0.5663504004478455,1.0,1.0,0.2682887017726898,1.0,-3.1512248516082764,2.454784631729126,0.6964402794837952,1.7435771226882937,0.0,0.0,0.0,112.52899932861328,119.0,1.5005781650543213,-0.0,2389.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9000414609909058,0.3250907957553863,0.2930222451686859,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9990000128746032,0.4628243148326874,0.4217901229858398,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9493916630744934,0.3752830624580383,0.2626185119152069,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.981827437877655,0.4154101908206939,0.3932934999465942,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8569068312644958,0.2807050943374634,1.265817165374756,291.0320739746094,291.0260009765625,289.25,286.9267578125,291.03338623046875,297.30780029296875,291.0321960449219,1.0,0.5690497159957886,1.0,1.0,0.2681291997432709,1.0,-3.165893077850342,2.465693712234497,0.7001993060112,1.7512379884719849,0.0,0.0,0.0,113.6001434326172,122.0,1.7229722738265991,-0.0,2422.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9000414609909058,0.3250907957553863,0.2930222451686859,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9990000128746032,0.4628243148326874,0.4217901229858398,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9493916630744934,0.3752830624580383,0.2626185119152069,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.981827437877655,0.4154101908206939,0.3932934999465942,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8569068312644958,0.2807050943374634,1.265817165374756,291.0320739746094,291.0260009765625,289.25,286.9267578125,291.03338623046875,297.30780029296875,291.0321960449219,1.0,0.5690497159957886,1.0,1.0,0.2681291997432709,1.0,-3.165893077850342,2.465693712234497,0.7001993060112,1.7512379884719849,0.0,0.0,0.0,113.6001434326172,122.0,1.7229722738265991,-0.0,2422.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.898394763469696,0.3264899849891662,0.2943113446235657,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9990000128746032,0.465561956167221,0.425909161567688,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9481326937675476,0.3775695860385895,0.2642354369163513,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9805667996406556,0.4176124632358551,0.3954026103019714,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8553157448768616,0.2818043828010559,1.2709274291992188,291.03350830078125,291.0260009765625,289.25,286.92529296875,291.0349426269531,297.3070983886719,291.0336303710937,1.0,0.5724092125892639,1.0,1.0,0.2679697275161743,1.0,-3.183018445968628,2.478354454040528,0.7046641111373901,1.7601075172424316,0.0,0.0,0.0,115.2541961669922,125.0,1.916133403778076,-0.0,2464.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.898394763469696,0.3264899849891662,0.2943113446235657,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9990000128746032,0.465561956167221,0.425909161567688,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9481326937675476,0.3775695860385895,0.2642354369163513,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9805667996406556,0.4176124632358551,0.3954026103019714,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8553157448768616,0.2818043828010559,1.2709274291992188,291.03350830078125,291.0260009765625,289.25,286.92529296875,291.0349426269531,297.3070983886719,291.0336303710937,1.0,0.5724092125892639,1.0,1.0,0.2679697275161743,1.0,-3.183018445968628,2.478354454040528,0.7046641111373901,1.7601075172424316,0.0,0.0,0.0,115.2541961669922,125.0,1.916133403778076,-0.0,2464.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8957657217979431,0.3278630077838897,0.2955899238586426,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9990000128746032,0.4679483771324157,0.4314231276512146,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9457324743270874,0.3798324465751648,0.2658460140228271,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9783474802970886,0.4197867214679718,0.3974990248680115,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.852841854095459,0.2828722298145294,1.275964379310608,291.03436279296875,291.0260009765625,289.25,286.9243469238281,291.03546142578125,297.3050537109375,291.0344543457031,1.0,0.5761976838111877,1.0,1.0,0.2676815688610077,1.0,-3.201697826385498,2.492509603500366,0.7091881632804871,1.7701252698898315,0.0,0.0,0.0,117.30867767333984,128.0,1.3849507570266724,-0.0,2512.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8957657217979431,0.3278630077838897,0.2955899238586426,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9990000128746032,0.4679483771324157,0.4314231276512146,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9457324743270874,0.3798324465751648,0.2658460140228271,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9783474802970886,0.4197867214679718,0.3974990248680115,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.852841854095459,0.2828722298145294,1.275964379310608,291.03436279296875,291.0260009765625,289.25,286.9243469238281,291.03546142578125,297.3050537109375,291.0344543457031,1.0,0.5761976838111877,1.0,1.0,0.2676815688610077,1.0,-3.201697826385498,2.492509603500366,0.7091881632804871,1.7701252698898315,0.0,0.0,0.0,117.30867767333984,128.0,1.3849507570266724,-0.0,2512.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8924562931060791,0.3292062282562256,0.2968515753746032,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,0.4699814021587372,0.4379591643810272,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9425102472305298,0.3820672631263733,0.2674447894096374,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9754050970077516,0.4219286739826202,0.3995754420757293,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8497655391693115,0.2839034795761108,1.2808884382247925,291.0348815917969,291.0260009765625,289.25,286.9239501953125,291.03582763671875,297.3017883300781,291.03497314453125,1.0,0.5802863240242004,1.0,1.0,0.2673933804035187,1.0,-3.2214128971099854,2.50742506980896,0.7139879465103149,1.7806724309921265,0.0,0.0,0.0,119.66738891601562,131.0,0.9464048147201538,-0.0,2564.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8924562931060791,0.3292062282562256,0.2968515753746032,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,0.4699814021587372,0.4379591643810272,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9425102472305298,0.3820672631263733,0.2674447894096374,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9754050970077516,0.4219286739826202,0.3995754420757293,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8497655391693115,0.2839034795761108,1.2808884382247925,291.0348815917969,291.0260009765625,289.25,286.9239501953125,291.03582763671875,297.3017883300781,291.03497314453125,1.0,0.5802863240242004,1.0,1.0,0.2673933804035187,1.0,-3.2214128971099854,2.50742506980896,0.7139879465103149,1.7806724309921265,0.0,0.0,0.0,119.66738891601562,131.0,0.9464048147201538,-0.0,2564.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8906068205833435,0.32986581325531,0.2974746227264404,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9990000128746032,0.4708606898784637,0.4415390193462372,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9406535625457764,0.3831730484962463,0.2682384252548218,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9737057685852052,0.4229862689971924,0.4006042182445526,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8480572700500488,0.2844037413597107,1.2832971811294556,291.0350646972656,291.0260009765625,289.25,286.9239807128906,291.03594970703125,297.2997741699219,291.03515625,1.0,0.5824151635169983,1.0,1.0,0.2672492861747741,1.0,-3.231534242630005,2.5150747299194336,0.7164596319198608,1.786079168319702,0.0,0.0,0.0,120.9422836303711,131.0,0.7801646590232849,-0.0,2591.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8885540962219238,0.3305172920227051,0.2980940043926239,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9990000128746032,0.4716687798500061,0.4450356364250183,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9385427236557008,0.3842708766460418,0.2690293490886688,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9717703461647034,0.4240348041057586,0.401628315448761,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8461719155311584,0.2848940789699554,1.2856791019439695,291.0350646972656,291.0260009765625,289.25,286.9241943359375,291.0357360839844,297.2975769042969,291.03515625,1.0,0.5845652222633362,1.0,1.0,0.2670670449733734,1.0,-3.2415244579315186,2.522743463516236,0.7187809944152832,1.7915432453155518,0.0,0.0,0.0,122.29827117919922,134.0,0.4549084901809692,-0.0,2618.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.882147490978241,0.3317811787128448,0.2993362247943878,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9953335523605348,0.4732955396175384,0.4480798840522766,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9315081834793092,0.3864281177520752,0.2706143260002136,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9653268456459044,0.4260904192924499,0.4036779105663299,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8403859734535217,0.2858309745788574,1.290436863899231,291.0345458984375,291.0260009765625,289.25,286.92510986328125,291.0345458984375,297.2933349609375,291.0345458984375,1.0,0.5886042714118958,1.0,1.0,0.2667025923728943,1.0,-3.2569382190704346,2.534842014312744,0.72209632396698,1.8003281354904177,0.0,0.0,0.0,125.72504425048828,137.0,-0.4427484571933746,-0.0,2668.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.882147490978241,0.3317811787128448,0.2993362247943878,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9953335523605348,0.4732955396175384,0.4480798840522766,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9315081834793092,0.3864281177520752,0.2706143260002136,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9653268456459044,0.4260904192924499,0.4036779105663299,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8403859734535217,0.2858309745788574,1.290436863899231,291.0345458984375,291.0260009765625,289.25,286.92510986328125,291.0345458984375,297.2933349609375,291.0345458984375,1.0,0.5886042714118958,1.0,1.0,0.2667025923728943,1.0,-3.2569382190704346,2.534842014312744,0.72209632396698,1.8003281354904177,0.0,0.0,0.0,125.72504425048828,137.0,-0.4427484571933746,-0.0,2668.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8758180737495422,0.3330072164535522,0.3005459904670715,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9898954033851624,0.4751276969909668,0.4498653411865234,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9244694113731384,0.3885484039783478,0.2721747159957886,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.958614468574524,0.4281047582626343,0.4056903123855591,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8346912860870361,0.2867269217967987,1.2950143814086914,291.03338623046875,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2900085449219,291.03338623046875,1.0,0.5923752784729004,1.0,1.0,0.2663381397724151,1.0,-3.270206928253174,2.545433282852173,0.7247735857963562,1.8079897165298464,0.0,0.0,0.0,129.1882781982422,140.0,-1.1538485288619995,-0.0,2715.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8758180737495422,0.3330072164535522,0.3005459904670715,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9898954033851624,0.4751276969909668,0.4498653411865234,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9244694113731384,0.3885484039783478,0.2721747159957886,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.958614468574524,0.4281047582626343,0.4056903123855591,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8346912860870361,0.2867269217967987,1.2950143814086914,291.03338623046875,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2900085449219,291.03338623046875,1.0,0.5923752784729004,1.0,1.0,0.2663381397724151,1.0,-3.270206928253174,2.545433282852173,0.7247735857963562,1.8079897165298464,0.0,0.0,0.0,129.1882781982422,140.0,-1.1538485288619995,-0.0,2715.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8703252077102661,0.3342063128948211,0.301723301410675,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9849104285240172,0.4770514965057373,0.4517562389373779,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9184205532073976,0.3906422257423401,0.2737102210521698,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.952552616596222,0.4300878345966339,0.4076646566390991,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8297260403633118,0.287594735622406,1.2994228601455688,291.0324401855469,291.0260009765625,289.25,286.92938232421875,291.0322570800781,297.2872009277344,291.0324401855469,1.0,0.5960239768028259,1.0,1.0,0.2660261988639831,1.0,-3.2834184169769287,2.555833339691162,0.7275852560997009,1.8154703378677368,0.0,0.0,0.0,132.47325134277344,143.0,-1.2352391481399536,-0.0,2761.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8703252077102661,0.3342063128948211,0.301723301410675,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9849104285240172,0.4770514965057373,0.4517562389373779,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9184205532073976,0.3906422257423401,0.2737102210521698,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.952552616596222,0.4300878345966339,0.4076646566390991,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8297260403633118,0.287594735622406,1.2994228601455688,291.0324401855469,291.0260009765625,289.25,286.92938232421875,291.0322570800781,297.2872009277344,291.0324401855469,1.0,0.5960239768028259,1.0,1.0,0.2660261988639831,1.0,-3.2834184169769287,2.555833339691162,0.7275852560997009,1.8154703378677368,0.0,0.0,0.0,132.47325134277344,143.0,-1.2352391481399536,-0.0,2761.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8653535842895508,0.3353793025016784,0.3028737604618072,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9801604747772216,0.4790042340755462,0.4536842405796051,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9130387902259828,0.3927105963230133,0.2752252519130707,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9468821287155152,0.4320402145385742,0.4096064269542694,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8251892924308777,0.2884368896484375,1.3036969900131226,291.03155517578125,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.28466796875,291.03155517578125,1.0,0.5995809435844421,1.0,1.0,0.2657142281532287,1.0,-3.2964181900024414,2.566084623336792,0.7303333878517151,1.822843670845032,0.0,0.0,0.0,135.66705322265625,146.0,-1.2375086545944214,-0.0,2806.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8653535842895508,0.3353793025016784,0.3028737604618072,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9801604747772216,0.4790042340755462,0.4536842405796051,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9130387902259828,0.3927105963230133,0.2752252519130707,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9468821287155152,0.4320402145385742,0.4096064269542694,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8251892924308777,0.2884368896484375,1.3036969900131226,291.03155517578125,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.28466796875,291.03155517578125,1.0,0.5995809435844421,1.0,1.0,0.2657142281532287,1.0,-3.2964181900024414,2.566084623336792,0.7303333878517151,1.822843670845032,0.0,0.0,0.0,135.66705322265625,146.0,-1.2375086545944214,-0.0,2806.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
