time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886900,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8630099296569824,0.3359571695327759,0.3034406900405884,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.977835178375244,0.4799810349941253,0.4546504616737366,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9105470776557922,0.3937364518642425,0.2759764790534973,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9441511631011964,0.4330063164234161,0.4105671346187591,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.823028564453125,0.2888498604297638,1.3057944774627686,291.0310974121094,291.0260009765625,289.25,286.9349670410156,291.0309143066406,297.2834777832031,291.0311279296875,1.0,0.6013347506523132,1.0,1.0,0.2655582427978515,1.0,-3.302842378616333,2.5711593627929688,0.7316828370094299,1.8264938592910769,0.0,0.0,0.0,137.24644470214844,146.0,-1.2421722412109375,-0.0,2828.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8607487082481384,0.3365297615528106,0.3040024638175964,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9755372405052184,0.4809560775756836,0.4556156098842621,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9081794619560242,0.3947572112083435,0.2767238318920135,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9414836764335632,0.4339661598205566,0.4115215241909027,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8209255337715149,0.2892580032348633,1.3078680038452148,291.03082275390625,291.0260009765625,289.25,286.93731689453125,291.03082275390625,297.28228759765625,291.0308532714844,1.0,0.6030741930007935,1.0,1.0,0.2654549479484558,1.0,-3.3092188835144043,2.5760464668273926,0.7331722974777222,1.8299659490585327,0.0,0.0,0.0,138.81704711914062,149.0,-1.0183316469192505,-0.0,2850.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8564514517784119,0.3376567959785461,0.3051086366176605,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.97102028131485,0.4828938245773315,0.4575354754924774,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.9038066267967224,0.396781325340271,0.2782055139541626,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.936335027217865,0.4358639717102051,0.4134085476398468,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8168641328811646,0.2900580167770386,1.3119361400604248,291.03057861328125,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.2799987792969,291.0306091308594,1.0,0.6065076589584351,1.0,1.0,0.2652483880519867,1.0,-3.3218026161193848,2.585683107376098,0.7361195087432861,1.83680522441864,0.0,0.0,0.0,141.93301391601562,152.0,-0.6377876400947571,-0.0,2895.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8564514517784119,0.3376567959785461,0.3051086366176605,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.97102028131485,0.4828938245773315,0.4575354754924774,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.9038066267967224,0.396781325340271,0.2782055139541626,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.936335027217865,0.4358639717102051,0.4134085476398468,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8168641328811646,0.2900580167770386,1.3119361400604248,291.03057861328125,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.2799987792969,291.0306091308594,1.0,0.6065076589584351,1.0,1.0,0.2652483880519867,1.0,-3.3218026161193848,2.585683107376098,0.7361195087432861,1.83680522441864,0.0,0.0,0.0,141.93301391601562,152.0,-0.6377876400947571,-0.0,2895.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8524011373519897,0.3387629985809326,0.3061960637569427,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9665765166282654,0.4848120212554931,0.4594382047653198,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8998139500617981,0.398785650730133,0.2796732783317566,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9314019083976746,0.437737226486206,0.4152722060680389,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8129340410232544,0.2908406853675842,1.3159245252609253,291.03033447265625,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2777709960937,291.0303649902344,1.0,0.6098959445953369,1.0,1.0,0.2650417983531952,1.0,-3.334201097488404,2.5951931476593018,0.7390078902244568,1.8435524702072144,0.0,0.0,0.0,145.03408813476562,155.0,-0.4562024176120758,-0.0,2939.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8524011373519897,0.3387629985809326,0.3061960637569427,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9665765166282654,0.4848120212554931,0.4594382047653198,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8998139500617981,0.398785650730133,0.2796732783317566,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9314019083976746,0.437737226486206,0.4152722060680389,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8129340410232544,0.2908406853675842,1.3159245252609253,291.03033447265625,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2777709960937,291.0303649902344,1.0,0.6098959445953369,1.0,1.0,0.2650417983531952,1.0,-3.334201097488404,2.5951931476593018,0.7390078902244568,1.8435524702072144,0.0,0.0,0.0,145.03408813476562,155.0,-0.4562024176120758,-0.0,2939.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8485593795776367,0.339844137430191,0.3072620928287506,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.962194323539734,0.486703485250473,0.4613175392150879,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8960169553756714,0.4007663428783417,0.2811252474784851,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9266728162765504,0.439581960439682,0.4171099662780761,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8090838193893433,0.2916040122509002,1.3198285102844238,291.029541015625,291.02801513671875,289.2483825683594,286.9569091796875,291.029296875,297.27557373046875,291.029541015625,1.0,0.6132404804229736,1.0,1.0,0.2648704648017883,1.0,-3.3463947772979736,2.604454040527344,0.7419406771659851,1.850091457366944,0.0,0.0,0.0,148.1267547607422,158.0,-0.9855552315711976,-0.0,2983.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8485593795776367,0.339844137430191,0.3072620928287506,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.962194323539734,0.486703485250473,0.4613175392150879,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8960169553756714,0.4007663428783417,0.2811252474784851,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9266728162765504,0.439581960439682,0.4171099662780761,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8090838193893433,0.2916040122509002,1.3198285102844238,291.029541015625,291.02801513671875,289.2483825683594,286.9569091796875,291.029296875,297.27557373046875,291.029541015625,1.0,0.6132404804229736,1.0,1.0,0.2648704648017883,1.0,-3.3463947772979736,2.604454040527344,0.7419406771659851,1.850091457366944,0.0,0.0,0.0,148.1267547607422,158.0,-0.9855552315711976,-0.0,2983.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8448759913444519,0.3408887386322021,0.3082987368106842,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9578439593315125,0.4885553121566772,0.4631634354591369,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.892362117767334,0.4027129411697387,0.2825559079647064,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9221184253692628,0.4413879811763763,0.4189144670963287,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8052497506141663,0.292341023683548,1.323626160621643,291.0268859863281,291.0339050292969,289.2436218261719,286.9645690917969,291.025634765625,297.2732849121094,291.0268249511719,1.0,0.6165388822555542,1.0,1.0,0.2646991312503814,1.0,-3.3583195209503174,2.6135237216949463,0.7447958588600159,1.8564971685409544,0.0,0.0,0.0,151.2223663330078,161.0,-2.829914093017578,-0.0,3027.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8448759913444519,0.3408887386322021,0.3082987368106842,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9578439593315125,0.4885553121566772,0.4631634354591369,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.892362117767334,0.4027129411697387,0.2825559079647064,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9221184253692628,0.4413879811763763,0.4189144670963287,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8052497506141663,0.292341023683548,1.323626160621643,291.0268859863281,291.0339050292969,289.2436218261719,286.9645690917969,291.025634765625,297.2732849121094,291.0268249511719,1.0,0.6165388822555542,1.0,1.0,0.2646991312503814,1.0,-3.3583195209503174,2.6135237216949463,0.7447958588600159,1.8564971685409544,0.0,0.0,0.0,151.2223663330078,161.0,-2.829914093017578,-0.0,3027.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8430800437927246,0.3413943946361542,0.3088034987449646,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.955672323703766,0.4894632697105407,0.464070975780487,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8905754685401917,0.4036707580089569,0.2832614183425903,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.919899582862854,0.4422738254070282,0.4198018908500671,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.803341269493103,0.2926976382732391,1.3254770040512085,291.0247802734375,291.0382080078125,289.2401733398437,286.96844482421875,291.02294921875,297.2720947265625,291.024658203125,1.0,0.6181695461273193,1.0,1.0,0.2646134793758392,1.0,-3.36415958404541,2.617972612380981,0.7461869716644287,1.859641194343567,0.0,0.0,0.0,152.7743682861328,161.0,-4.050444602966309,-0.0,3049.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8413119912147522,0.3418905138969421,0.3092994093894958,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.953503429889679,0.4903605580329895,0.4649682641029358,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8888142108917236,0.4046195745468139,0.2839604914188385,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.9177215695381165,0.4431495070457458,0.4206795692443847,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8014541864395142,0.293047159910202,1.3272958993911743,291.0230712890625,291.0433654785156,289.2359924316406,286.9723815917969,291.0216064453125,297.2708435058594,291.02301025390625,1.0,0.6197875738143921,1.0,1.0,0.2648111283779144,1.0,-3.3699188232421875,2.6215169429779053,0.7484018802642822,1.8619014024734497,0.0,0.0,0.0,154.32919311523438,164.0,-4.149518489837647,-0.0,3070.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.8378767967224121,0.3428581953048706,0.3102680444717407,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.949207067489624,0.49212646484375,0.4667348265647888,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8853906989097595,0.4064937531948089,0.2853415310382843,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.9135246872901917,0.4448733925819397,0.4224080443382263,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.7977653741836548,0.2937273681163788,1.3308459520339966,291.01971435546875,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26837158203125,291.01959228515625,1.0,0.6229856610298157,1.0,1.0,0.2652063965797424,1.0,-3.3812179565429688,2.628328561782837,0.7528893947601318,1.8661929368972776,0.0,0.0,0.0,157.4374542236328,167.0,-4.679426193237305,-0.0,3113.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.8378767967224121,0.3428581953048706,0.3102680444717407,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.949207067489624,0.49212646484375,0.4667348265647888,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8853906989097595,0.4064937531948089,0.2853415310382843,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.9135246872901917,0.4448733925819397,0.4224080443382263,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.7977653741836548,0.2937273681163788,1.3308459520339966,291.01971435546875,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26837158203125,291.01959228515625,1.0,0.6229856610298157,1.0,1.0,0.2652063965797424,1.0,-3.3812179565429688,2.628328561782837,0.7528893947601318,1.8661929368972776,0.0,0.0,0.0,157.4374542236328,167.0,-4.679426193237305,-0.0,3113.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8345557451248169,0.3437849283218384,0.3112026453018188,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9449616074562072,0.493845671415329,0.4684602320194244,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8820831775665283,0.4083288609981537,0.2866972982883453,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9095405340194702,0.4465530812740326,0.42409747838974,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.7941784858703613,0.2943780720233917,1.3342721462249756,291.0147399902344,291.0719299316406,289.21295166015625,286.98846435546875,291.011962890625,297.2657775878906,291.0145874023437,1.0,0.6261313557624817,1.0,1.0,0.2656016647815704,1.0,-3.392200469970703,2.634907960891724,0.7572924494743347,1.8703250885009768,0.0,0.0,0.0,160.54684448242188,170.0,-6.321840763092041,-0.0,3156.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8345557451248169,0.3437849283218384,0.3112026453018188,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9449616074562072,0.493845671415329,0.4684602320194244,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8820831775665283,0.4083288609981537,0.2866972982883453,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9095405340194702,0.4465530812740326,0.42409747838974,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.7941784858703613,0.2943780720233917,1.3342721462249756,291.0147399902344,291.0719299316406,289.21295166015625,286.98846435546875,291.011962890625,297.2657775878906,291.0145874023437,1.0,0.6261313557624817,1.0,1.0,0.2656016647815704,1.0,-3.392200469970703,2.634907960891724,0.7572924494743347,1.8703250885009768,0.0,0.0,0.0,160.54684448242188,170.0,-6.321840763092041,-0.0,3156.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8313490748405457,0.344690591096878,0.312109500169754,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.9407910704612732,0.4955365061759949,0.4701502919197082,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8788989782333374,0.4101428687572479,0.2880321443080902,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9057977199554444,0.4482054412364959,0.4257532060146332,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.7907021045684814,0.2950115203857422,1.3375942707061768,291.0157165527344,291.0904846191406,289.197998046875,286.9966125488281,291.0165710449219,297.26324462890625,291.015869140625,1.0,0.6292254328727722,1.0,1.0,0.2676676213741302,1.0,-3.402915954589844,2.6360747814178467,0.7668412923812866,1.8691223859786987,0.0,0.0,0.0,163.6504364013672,173.0,-0.4829421043395996,-0.0,3198.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8313490748405457,0.344690591096878,0.312109500169754,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.9407910704612732,0.4955365061759949,0.4701502919197082,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8788989782333374,0.4101428687572479,0.2880321443080902,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9057977199554444,0.4482054412364959,0.4257532060146332,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.7907021045684814,0.2950115203857422,1.3375942707061768,291.0157165527344,291.0904846191406,289.197998046875,286.9966125488281,291.0165710449219,297.26324462890625,291.015869140625,1.0,0.6292254328727722,1.0,1.0,0.2676676213741302,1.0,-3.402915954589844,2.6360747814178467,0.7668412923812866,1.8691223859786987,0.0,0.0,0.0,163.6504364013672,173.0,-0.4829421043395996,-0.0,3198.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8283499479293823,0.3456093668937683,0.3130232989788055,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9368399381637572,0.4972318112850189,0.4718393385410309,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8759465217590332,0.4119670391082763,0.2893704175949096,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9024246335029602,0.4498612582683563,0.4274070262908935,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7874380350112915,0.2956545948982239,1.340932846069336,291.0187683105469,291.11151123046875,289.1810302734375,287.0047912597656,291.0203552246094,297.2611389160156,291.0188903808594,1.0,0.6322910189628601,1.0,1.0,0.2697336077690124,1.0,-3.413660287857056,2.6370508670806885,0.7766093611717224,1.867723107337952,0.0,0.0,0.0,166.709716796875,176.0,2.436123847961426,-0.0,3240.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8283499479293823,0.3456093668937683,0.3130232989788055,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9368399381637572,0.4972318112850189,0.4718393385410309,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8759465217590332,0.4119670391082763,0.2893704175949096,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9024246335029602,0.4498612582683563,0.4274070262908935,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7874380350112915,0.2956545948982239,1.340932846069336,291.0187683105469,291.11151123046875,289.1810302734375,287.0047912597656,291.0203552246094,297.2611389160156,291.0188903808594,1.0,0.6322910189628601,1.0,1.0,0.2697336077690124,1.0,-3.413660287857056,2.6370508670806885,0.7766093611717224,1.867723107337952,0.0,0.0,0.0,166.709716796875,176.0,2.436123847961426,-0.0,3240.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8269082307815552,0.3460667431354522,0.3134799301624298,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9349289536476136,0.4980746507644653,0.4726807773113251,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8745372295379639,0.4128768742084503,0.2900389730930328,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.9008319973945618,0.4506847858428955,0.4282310307025909,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.785870373249054,0.2959774732589721,1.342610239982605,291.02008056640625,291.12286376953125,289.171875,287.00885009765625,291.021728515625,297.2601623535156,291.02020263671875,1.0,0.6338158845901489,1.0,1.0,0.2707665860652923,1.0,-3.4190351963043213,2.637526273727417,0.78150874376297,1.86701250076294,0.0,0.0,0.0,168.2303009033203,176.0,2.8700191974639893,-0.0,3261.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8254943490028381,0.3465288579463959,0.31393763422966,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9330502152442932,0.4989207983016968,0.4735220670700073,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8731614351272583,0.4137910306453705,0.2907081842422485,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8992714285850525,0.4515113234519958,0.4290549159049988,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.7843354344367981,0.2963046133518219,1.34429669380188,291.0243835449219,291.134765625,289.16229248046875,287.0129089355469,291.02947998046875,297.25927734375,291.0248718261719,1.0,0.6353371739387512,1.0,1.0,0.2727519273757934,1.0,-3.4244205951690674,2.635103225708008,0.7893173694610596,1.8634114265441888,0.0,0.0,0.0,169.7496795654297,179.0,7.34979772567749,-0.0,3283.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.822837233543396,0.3474973142147064,0.3148817420005798,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.9295132160186768,0.5006512999534607,0.4752293229103088,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.8706073760986328,0.4156599938869476,0.2920669317245483,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8963473439216614,0.4531998932361603,0.4307253658771515,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.7814536094665527,0.2969944477081299,1.3477853536605835,291.03814697265625,291.1499938964844,289.1419982910156,287.02099609375,291.0457763671875,297.258056640625,291.0386962890625,1.0,0.6383858919143677,1.0,1.0,0.2767226099967956,1.0,-3.435447931289673,2.6299803256988525,0.8054676055908203,1.8558701276779173,0.0,0.0,0.0,172.7461395263672,182.0,15.05473804473877,-0.0,3325.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.822837233543396,0.3474973142147064,0.3148817420005798,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.9295132160186768,0.5006512999534607,0.4752293229103088,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.8706073760986328,0.4156599938869476,0.2920669317245483,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8963473439216614,0.4531998932361603,0.4307253658771515,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.7814536094665527,0.2969944477081299,1.3477853536605835,291.03814697265625,291.1499938964844,289.1419982910156,287.02099609375,291.0457763671875,297.258056640625,291.0386962890625,1.0,0.6383858919143677,1.0,1.0,0.2767226099967956,1.0,-3.435447931289673,2.6299803256988525,0.8054676055908203,1.8558701276779173,0.0,0.0,0.0,172.7461395263672,182.0,15.05473804473877,-0.0,3325.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8203813433647156,0.3485104441642761,0.3158683776855469,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9262478947639464,0.5024206638336182,0.4769748151302337,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8682891130447388,0.4175715148448944,0.293456494808197,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8936595320701599,0.4549256265163421,0.4324319660663605,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.7788047790527344,0.2977308630943298,1.351477026939392,291.052734375,291.1499938964844,289.120361328125,287.0289306640625,291.06134033203125,297.2574157714844,291.0533142089844,1.0,0.6414600610733032,1.0,1.0,0.2806933224201202,1.0,-3.446897506713867,2.62507438659668,0.8218231797218323,1.8484503030776973,0.0,0.0,0.0,175.70126342773438,185.0,18.387094497680664,-0.0,3369.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8203813433647156,0.3485104441642761,0.3158683776855469,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9262478947639464,0.5024206638336182,0.4769748151302337,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8682891130447388,0.4175715148448944,0.293456494808197,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8936595320701599,0.4549256265163421,0.4324319660663605,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.7788047790527344,0.2977308630943298,1.351477026939392,291.052734375,291.1499938964844,289.120361328125,287.0289306640625,291.06134033203125,297.2574157714844,291.0533142089844,1.0,0.6414600610733032,1.0,1.0,0.2806933224201202,1.0,-3.446897506713867,2.62507438659668,0.8218231797218323,1.8484503030776973,0.0,0.0,0.0,175.70126342773438,185.0,18.387094497680664,-0.0,3369.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8180468082427979,0.349549800157547,0.3168801069259643,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.923163890838623,0.5042126178741455,0.4787428677082062,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8661230206489563,0.4195099472999573,0.2948656380176544,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8911241888999939,0.4566737711429596,0.4341607987880707,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7763164043426514,0.2985041439533233,1.3553354740142822,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.0783996582031,297.2571105957031,291.0693664550781,1.0,0.6445608139038086,1.0,1.0,0.2849434316158294,1.0,-3.458656072616577,2.619417667388916,0.8392382860183716,1.840206742286682,0.0,0.0,0.0,178.64820861816406,188.0,20.95103454589844,-0.0,3414.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8180468082427979,0.349549800157547,0.3168801069259643,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.923163890838623,0.5042126178741455,0.4787428677082062,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8661230206489563,0.4195099472999573,0.2948656380176544,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8911241888999939,0.4566737711429596,0.4341607987880707,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7763164043426514,0.2985041439533233,1.3553354740142822,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.0783996582031,297.2571105957031,291.0693664550781,1.0,0.6445608139038086,1.0,1.0,0.2849434316158294,1.0,-3.458656072616577,2.619417667388916,0.8392382860183716,1.840206742286682,0.0,0.0,0.0,178.64820861816406,188.0,20.95103454589844,-0.0,3414.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.8158014416694641,0.3506072163581848,0.3179095685482025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.920231282711029,0.5060199499130249,0.4805268049240112,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8640777468681335,0.4214686751365661,0.2962898015975952,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.888710081577301,0.4584376811981201,0.4359056949615478,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7739603519439697,0.2993093132972717,1.3593406677246094,291.0851745605469,291.1499938964844,289.0740051269531,287.0443420410156,291.0951232910156,297.25701904296875,291.0857849121094,1.0,0.6476867198944092,1.0,1.0,0.2891935706138611,1.0,-3.4706685543060303,2.613828420639038,0.8568400144577026,1.831958651542664,0.0,0.0,0.0,181.5973358154297,191.0,22.136913299560547,-0.0,3460.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.8158014416694641,0.3506072163581848,0.3179095685482025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.920231282711029,0.5060199499130249,0.4805268049240112,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8640777468681335,0.4214686751365661,0.2962898015975952,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.888710081577301,0.4584376811981201,0.4359056949615478,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7739603519439697,0.2993093132972717,1.3593406677246094,291.0851745605469,291.1499938964844,289.0740051269531,287.0443420410156,291.0951232910156,297.25701904296875,291.0857849121094,1.0,0.6476867198944092,1.0,1.0,0.2891935706138611,1.0,-3.4706685543060303,2.613828420639038,0.8568400144577026,1.831958651542664,0.0,0.0,0.0,181.5973358154297,191.0,22.136913299560547,-0.0,3460.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.8147024512290955,0.3511393666267395,0.3184281885623932,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.9188127517700196,0.5069262385368347,0.4814220070838928,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8630910515785217,0.4224526286125183,0.2970056235790252,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8875392079353333,0.4593226015567779,0.436781644821167,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.7728231549263,0.2997212409973144,1.361388087272644,291.0933532714844,291.1499938964844,289.0619201660156,287.0480651855469,291.1033630371094,297.25701904296875,291.093994140625,1.0,0.6492573618888855,1.0,1.0,0.2913186252117157,1.0,-3.476746082305908,2.6110546588897705,0.8656914830207825,1.8278312683105469,0.0,0.0,0.0,183.07540893554688,191.0,22.39602851867676,-0.0,3483.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8136119246482849,0.3516647219657898,0.3189452290534973,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.91741943359375,0.5078256726264954,0.4823152422904968,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8621216416358948,0.4234313070774078,0.2977209687232971,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8863858580589294,0.4602015018463135,0.4376561343669891,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7717070579528809,0.3001335859298706,1.3634517192840576,291.0983581542969,291.1499938964844,289.0497131347656,287.0517272949219,291.1048889160156,297.2569580078125,291.0986328125,1.0,0.6508313417434692,1.0,1.0,0.2925048768520355,1.0,-3.482836961746216,2.611179828643799,0.8716570734977722,1.826583743095398,0.0,0.0,0.0,184.5581970214844,194.0,18.14447593688965,-0.0,3507.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8113424181938171,0.3526515960693359,0.3199362456798553,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.9145775437355042,0.5095609426498413,0.4840566515922546,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8601222634315491,0.4253323674201965,0.2991228699684143,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8840152621269226,0.4619013965129852,0.439364492893219,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.769435703754425,0.3009283542633056,1.367502212524414,291.1024169921875,291.1499938964844,289.02496337890625,287.058837890625,291.106201171875,297.25634765625,291.1025695800781,1.0,0.6539636254310608,1.0,1.0,0.2948773801326751,1.0,-3.494737148284912,2.611605405807495,0.8831316828727722,1.824309468269348,0.0,0.0,0.0,187.5821990966797,197.0,10.200078964233398,-0.0,3553.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8113424181938171,0.3526515960693359,0.3199362456798553,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.9145775437355042,0.5095609426498413,0.4840566515922546,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8601222634315491,0.4253323674201965,0.2991228699684143,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8840152621269226,0.4619013965129852,0.439364492893219,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.769435703754425,0.3009283542633056,1.367502212524414,291.1024169921875,291.1499938964844,289.02496337890625,287.058837890625,291.106201171875,297.25634765625,291.1025695800781,1.0,0.6539636254310608,1.0,1.0,0.2948773801326751,1.0,-3.494737148284912,2.611605405807495,0.8831316828727722,1.824309468269348,0.0,0.0,0.0,187.5821990966797,197.0,10.200078964233398,-0.0,3553.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8089568018913269,0.353563129901886,0.3208604753017425,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.9116886258125304,0.5112183690071106,0.48572638630867,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8580557107925415,0.427166074514389,0.3004788756370544,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8815730810165405,0.463529109954834,0.4410068690776825,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7671172618865967,0.3016798496246338,1.3713781833648682,291.1048278808594,291.1499938964844,289.0,287.065673828125,291.107177734375,297.255126953125,291.1049499511719,1.0,0.6570490002632141,1.0,1.0,0.2972498834133148,1.0,-3.506126880645752,2.6116437911987305,0.894483208656311,1.821724534034729,0.0,0.0,0.0,190.6652374267578,200.0,5.978960037231445,-0.0,3599.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8089568018913269,0.353563129901886,0.3208604753017425,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.9116886258125304,0.5112183690071106,0.48572638630867,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8580557107925415,0.427166074514389,0.3004788756370544,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8815730810165405,0.463529109954834,0.4410068690776825,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7671172618865967,0.3016798496246338,1.3713781833648682,291.1048278808594,291.1499938964844,289.0,287.065673828125,291.107177734375,297.255126953125,291.1049499511719,1.0,0.6570490002632141,1.0,1.0,0.2972498834133148,1.0,-3.506126880645752,2.6116437911987305,0.894483208656311,1.821724534034729,0.0,0.0,0.0,190.6652374267578,200.0,5.978960037231445,-0.0,3599.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
