time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889060,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8064969778060913,0.3544094264507293,0.3217293620109558,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.908828854560852,0.512806236743927,0.4873343706130981,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8559747934341431,0.4289396405220032,0.3017956912517547,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8791148662567139,0.4650917947292328,0.4425916671752929,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7647949457168579,0.3023889362812042,1.3750826120376587,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.1034851074219,297.25347900390625,291.1034851074219,1.0,0.6600801944732666,1.0,1.0,0.2990117371082306,1.0,-3.51705288887024,2.613301515579224,0.90375155210495,1.8208187818527224,0.0,0.0,0.0,193.7780914306641,203.0,0.7327153086662292,-0.0,3645.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8064969778060913,0.3544094264507293,0.3217293620109558,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.908828854560852,0.512806236743927,0.4873343706130981,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8559747934341431,0.4289396405220032,0.3017956912517547,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8791148662567139,0.4650917947292328,0.4425916671752929,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7647949457168579,0.3023889362812042,1.3750826120376587,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.1034851074219,297.25347900390625,291.1034851074219,1.0,0.6600801944732666,1.0,1.0,0.2990117371082306,1.0,-3.51705288887024,2.613301515579224,0.90375155210495,1.8208187818527224,0.0,0.0,0.0,193.7780914306641,203.0,0.7327153086662292,-0.0,3645.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8039560317993164,0.3551818430423736,0.3225328624248504,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.9060056209564208,0.5143136382102966,0.4888679385185241,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8538738489151001,0.4306434094905853,0.3030648529529571,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.876634955406189,0.4665789306163788,0.444106787443161,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.7624614834785461,0.3030459582805633,1.3785643577575684,291.1005859375,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2513427734375,291.1004943847656,1.0,0.6630385518074036,1.0,1.0,0.3007736206054687,1.0,-3.5274016857147217,2.6146047115325928,0.912796914577484,1.8196563720703125,0.0,0.0,0.0,196.91444396972656,206.0,-2.220024347305298,-0.0,3689.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8039560317993164,0.3551818430423736,0.3225328624248504,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.9060056209564208,0.5143136382102966,0.4888679385185241,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8538738489151001,0.4306434094905853,0.3030648529529571,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.876634955406189,0.4665789306163788,0.444106787443161,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.7624614834785461,0.3030459582805633,1.3785643577575684,291.1005859375,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2513427734375,291.1004943847656,1.0,0.6630385518074036,1.0,1.0,0.3007736206054687,1.0,-3.5274016857147217,2.6146047115325928,0.912796914577484,1.8196563720703125,0.0,0.0,0.0,196.91444396972656,206.0,-2.220024347305298,-0.0,3689.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8026828765869141,0.3555466830730438,0.3229146301746368,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.9046276807785034,0.5150429010391235,0.4896110892295837,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8528292775154114,0.4314745366573334,0.3036845326423645,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8754010796546936,0.4672994911670685,0.4448421001434326,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7613022923469543,0.3033583760261535,1.380231857299805,291.09893798828125,291.1499938964844,288.9380798339844,287.0813293457031,291.09771728515625,297.2501525878906,291.098876953125,1.0,0.6644911766052246,1.0,1.0,0.3016545474529266,1.0,-3.5323903560638428,2.615120649337769,0.9172697067260742,1.818972110748291,0.0,0.0,0.0,198.4844970703125,206.0,-3.0571188926696777,-0.0,3711.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8014172315597534,0.3559023141860962,0.3232871294021606,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9032822847366332,0.5157610774040222,0.490342766046524,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8517956137657166,0.432296484708786,0.3042971193790436,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8741787075996399,0.4680095314979553,0.4455665647983551,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.7601545453071594,0.3036634922027588,1.3818638324737549,291.0977478027344,291.1499938964844,288.9259948730469,287.0841979980469,291.0968017578125,297.2489624023437,291.09771728515625,1.0,0.6659293174743652,1.0,1.0,0.3026567995548248,1.0,-3.53728985786438,2.615189552307129,0.922100305557251,1.8178592920303345,0.0,0.0,0.0,200.05343627929688,209.0,-3.0558555126190186,-0.0,3732.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7989259958267212,0.3565879762172699,0.3240059614181518,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9006795883178711,0.5171639919281006,0.4917714893817901,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8497772216796875,0.4339140653610229,0.3055016100406647,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8717854619026184,0.4693980515003204,0.4469827115535736,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.7579083442687988,0.3042534589767456,1.385023832321167,291.0962219238281,291.1499938964844,288.9023742675781,287.0896301269531,291.0955505371094,297.2465209960937,291.0962219238281,1.0,0.6687576770782471,1.0,1.0,0.3046613037586212,1.0,-3.54682731628418,2.6150765419006348,0.9317507147789,1.8154428005218504,0.0,0.0,0.0,203.1746520996093,212.0,-2.468478441238404,-0.0,3775.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7989259958267212,0.3565879762172699,0.3240059614181518,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9006795883178711,0.5171639919281006,0.4917714893817901,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8497772216796875,0.4339140653610229,0.3055016100406647,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8717854619026184,0.4693980515003204,0.4469827115535736,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.7579083442687988,0.3042534589767456,1.385023832321167,291.0962219238281,291.1499938964844,288.9023742675781,287.0896301269531,291.0955505371094,297.2465209960937,291.0962219238281,1.0,0.6687576770782471,1.0,1.0,0.3046613037586212,1.0,-3.54682731628418,2.6150765419006348,0.9317507147789,1.8154428005218504,0.0,0.0,0.0,203.1746520996093,212.0,-2.468478441238404,-0.0,3775.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7964982986450195,0.357248842716217,0.3247007727622986,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8981513977050781,0.518532931804657,0.4931663274765014,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8478304743766785,0.4355056285858154,0.306686669588089,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8694684505462646,0.4707547128200531,0.4483669698238373,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7557357549667358,0.3048253953456878,1.3880938291549685,291.0953369140625,291.1499938964844,288.879638671875,287.0946655273437,291.094970703125,297.2441101074219,291.0953369140625,1.0,0.6715373992919922,1.0,1.0,0.3066658079624176,1.0,-3.556124448776245,2.614772319793701,0.941352128982544,1.8129063844680784,0.0,0.0,0.0,206.2768402099609,215.0,-1.7125638723373413,-0.0,3817.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7964982986450195,0.357248842716217,0.3247007727622986,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8981513977050781,0.518532931804657,0.4931663274765014,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8478304743766785,0.4355056285858154,0.306686669588089,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8694684505462646,0.4707547128200531,0.4483669698238373,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7557357549667358,0.3048253953456878,1.3880938291549685,291.0953369140625,291.1499938964844,288.879638671875,287.0946655273437,291.094970703125,297.2441101074219,291.0953369140625,1.0,0.6715373992919922,1.0,1.0,0.3066658079624176,1.0,-3.556124448776245,2.614772319793701,0.941352128982544,1.8129063844680784,0.0,0.0,0.0,206.2768402099609,215.0,-1.7125638723373413,-0.0,3817.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7941423058509827,0.357896089553833,0.3253803849220276,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8957026600837708,0.5198798775672913,0.494537353515625,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8459601402282715,0.4370821118354797,0.307858943939209,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8672335743904114,0.4720909595489502,0.4497289359569549,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7536424398422241,0.3053887188434601,1.391112208366394,291.0961608886719,291.1499938964844,288.8580017089844,287.0992736816406,291.0967712402344,297.2418212890625,291.0962219238281,1.0,0.6742807030677795,1.0,1.0,0.3088650107383728,1.0,-3.56527042388916,2.613703489303589,0.9515668749809264,1.809669613838196,0.0,0.0,0.0,209.3609313964844,218.0,0.1841965019702911,-0.0,3859.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7941423058509827,0.357896089553833,0.3253803849220276,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8957026600837708,0.5198798775672913,0.494537353515625,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8459601402282715,0.4370821118354797,0.307858943939209,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8672335743904114,0.4720909595489502,0.4497289359569549,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7536424398422241,0.3053887188434601,1.391112208366394,291.0961608886719,291.1499938964844,288.8580017089844,287.0992736816406,291.0967712402344,297.2418212890625,291.0962219238281,1.0,0.6742807030677795,1.0,1.0,0.3088650107383728,1.0,-3.56527042388916,2.613703489303589,0.9515668749809264,1.809669613838196,0.0,0.0,0.0,209.3609313964844,218.0,0.1841965019702911,-0.0,3859.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7918694019317627,0.3585359752178192,0.3260510861873626,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8933438658714294,0.5212103724479675,0.495890349149704,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8441746234893799,0.4386495947837829,0.3090231418609619,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8650898337364197,0.4734122455120086,0.4510743618011474,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7516376972198486,0.3059504628181457,1.3941110372543335,291.098388671875,291.1499938964844,288.83770751953125,287.1034545898437,291.0997009277344,297.23974609375,291.0985107421875,1.0,0.6769943237304688,1.0,1.0,0.3110642433166504,1.0,-3.574331521987915,2.612527847290039,0.9618037939071656,1.8063750267028809,0.0,0.0,0.0,212.42160034179688,221.0,1.9710584878921509,-0.0,3901.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7918694019317627,0.3585359752178192,0.3260510861873626,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8933438658714294,0.5212103724479675,0.495890349149704,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8441746234893799,0.4386495947837829,0.3090231418609619,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8650898337364197,0.4734122455120086,0.4510743618011474,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7516376972198486,0.3059504628181457,1.3941110372543335,291.098388671875,291.1499938964844,288.83770751953125,287.1034545898437,291.0997009277344,297.23974609375,291.0985107421875,1.0,0.6769943237304688,1.0,1.0,0.3110642433166504,1.0,-3.574331521987915,2.612527847290039,0.9618037939071656,1.8063750267028809,0.0,0.0,0.0,212.42160034179688,221.0,1.9710584878921509,-0.0,3901.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.7907616496086121,0.3588542938232422,0.3263845145702362,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8921952247619629,0.5218710899353027,0.4965620040893554,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8433105945587158,0.4394312798976898,0.3096033930778503,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8640490770339966,0.4740689396858215,0.4517427384853363,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.7506660223007202,0.3062320351600647,1.3956109285354614,291.0999450683594,291.1499938964844,288.828125,287.1053771972656,291.10162353515625,297.2387390136719,291.1000671386719,1.0,0.6783434748649597,1.0,1.0,0.3121638596057892,1.0,-3.5788466930389404,2.611919641494751,0.9669270515441896,1.80471932888031,0.0,0.0,0.0,213.94607543945312,221.0,2.8376598358154297,-0.0,3922.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.7896717190742493,0.3591709733009338,0.3267166316509247,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8910656571388245,0.5225284099578857,0.497230589389801,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8424641489982605,0.440211147069931,0.3101824223995209,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8630276322364807,0.4747226238250732,0.4524084329605102,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.7497134804725647,0.3065139651298523,1.397111892700195,291.1014709472656,291.1499938964844,288.8189697265625,287.107177734375,291.1032409667969,297.2378234863281,291.10162353515625,1.0,0.6796885132789612,1.0,1.0,0.3131804466247558,1.0,-3.583353281021118,2.6115617752075195,0.9717915654182434,1.8033194541931152,0.0,0.0,0.0,215.4676208496093,224.0,3.3536863327026367,-0.0,3943.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.788555383682251,0.359497994184494,0.3270599246025085,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8899092078208923,0.5232074856758118,0.4979216456413269,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8416008949279785,0.441019743680954,0.3107829093933105,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8619839549064636,0.4753985702991485,0.4530969858169555,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.7487419843673706,0.3068075478076935,1.398674249649048,291.1032409667969,291.1499938964844,288.8099060058594,287.10894775390625,291.1052551269531,297.23687744140625,291.1033935546875,1.0,0.6810824275016785,1.0,1.0,0.3142377138137817,1.0,-3.5880279541015625,2.6111936569213867,0.9768341779708862,1.8018733263015747,0.0,0.0,0.0,217.0471343994141,224.0,3.8934285640716553,-0.0,3964.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.7875397205352783,0.3597985208034515,0.3273753821849823,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.8888574838638306,0.5238311886787415,0.49855637550354,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.840818464756012,0.4417647123336792,0.3113359808921814,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.8610365390777588,0.4760198295116424,0.4537298083305359,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.7478614449501038,0.3070793151855469,1.400118708610535,291.10516357421875,291.1499938964844,288.802001953125,287.1104736328125,291.1074523925781,297.2360534667969,291.1053466796875,1.0,0.6823655366897583,1.0,1.0,0.3152136206626892,1.0,-3.592335224151612,2.6108438968658447,0.9814912676811218,1.800531268119812,0.0,0.0,0.0,218.50343322753903,227.0,4.494140625,-0.0,3984.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7854709029197693,0.3604237735271454,0.3280306160449981,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.8867161870002747,0.5251250267028809,0.499872088432312,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8392334580421448,0.4433155357837677,0.312486469745636,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8591127395629883,0.4773095548152923,0.4550426602363586,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7460771203041077,0.3076495230197906,1.4031412601470947,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.1131591796875,297.23443603515625,291.1103515625,1.0,0.685030460357666,1.0,1.0,0.3172468245029449,1.0,-3.6013054847717285,2.610098123550415,0.9912073016166688,1.797719120979309,0.0,0.0,0.0,221.53208923339844,230.0,6.118843078613281,-0.0,4026.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7854709029197693,0.3604237735271454,0.3280306160449981,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.8867161870002747,0.5251250267028809,0.499872088432312,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8392334580421448,0.4433155357837677,0.312486469745636,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8591127395629883,0.4773095548152923,0.4550426602363586,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7460771203041077,0.3076495230197906,1.4031412601470947,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.1131591796875,297.23443603515625,291.1103515625,1.0,0.685030460357666,1.0,1.0,0.3172468245029449,1.0,-3.6013054847717285,2.610098123550415,0.9912073016166688,1.797719120979309,0.0,0.0,0.0,221.53208923339844,230.0,6.118843078613281,-0.0,4026.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834621071815491,0.3610432147979736,0.3286818861961365,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8846380710601807,0.5264062285423279,0.5011770725250244,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8377050757408142,0.444860577583313,0.3136337101459503,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572522401809692,0.4785887598991394,0.4563465714454651,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.744357168674469,0.3082236349582672,1.4061836004257202,291.1146545410156,291.1499938964844,288.7742919921875,287.1156005859375,291.11749267578125,297.2329406738281,291.1148376464844,1.0,0.6876851916313171,1.0,1.0,0.3188782334327698,1.0,-3.610267400741577,2.610645055770874,0.9996222257614136,1.796196222305298,0.0,0.0,0.0,224.5548858642578,233.0,6.173338413238525,-0.0,4068.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834621071815491,0.3610432147979736,0.3286818861961365,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8846380710601807,0.5264062285423279,0.5011770725250244,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8377050757408142,0.444860577583313,0.3136337101459503,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572522401809692,0.4785887598991394,0.4563465714454651,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.744357168674469,0.3082236349582672,1.4061836004257202,291.1146545410156,291.1499938964844,288.7742919921875,287.1156005859375,291.11749267578125,297.2329406738281,291.1148376464844,1.0,0.6876851916313171,1.0,1.0,0.3188782334327698,1.0,-3.610267400741577,2.610645055770874,0.9996222257614136,1.796196222305298,0.0,0.0,0.0,224.5548858642578,233.0,6.173338413238525,-0.0,4068.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7814993858337402,0.3616547286510467,0.3293256461620331,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8826082348823547,0.5276724100112915,0.5024675130844116,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8362194895744324,0.4463979303836822,0.3147752583026886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8554405570030212,0.479855328798294,0.4576382040977478,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.7426887154579163,0.3088000118732452,1.4092358350753784,291.1200866699219,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2315673828125,291.12030029296875,1.0,0.6903282403945923,1.0,1.0,0.3205096423625946,1.0,-3.6191930770874015,2.611198902130127,1.0079940557479858,1.794663906097412,0.0,0.0,0.0,227.57766723632807,236.0,7.146830558776856,-0.0,4110.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7814993858337402,0.3616547286510467,0.3293256461620331,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8826082348823547,0.5276724100112915,0.5024675130844116,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8362194895744324,0.4463979303836822,0.3147752583026886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8554405570030212,0.479855328798294,0.4576382040977478,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.7426887154579163,0.3088000118732452,1.4092358350753784,291.1200866699219,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2315673828125,291.12030029296875,1.0,0.6903282403945923,1.0,1.0,0.3205096423625946,1.0,-3.6191930770874015,2.611198902130127,1.0079940557479858,1.794663906097412,0.0,0.0,0.0,227.57766723632807,236.0,7.146830558776856,-0.0,4110.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.7805393934249878,0.3619609475135803,0.32964688539505,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8816155195236206,0.528303325176239,0.5031096339225769,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8354960680007935,0.4471669495105743,0.3153455257415771,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8545565605163574,0.480487048625946,0.4582815766334533,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.7418764233589172,0.3090910315513611,1.410771369934082,291.1234130859375,291.1499938964844,288.75982666015625,287.1181640625,291.1271667480469,297.23095703125,291.1236572265625,1.0,0.6916466355323792,1.0,1.0,0.3213253319263458,1.0,-3.623659610748291,2.6114742755889893,1.0121854543685913,1.7938843965530396,0.0,0.0,0.0,229.0866851806641,236.0,7.973115921020508,-0.0,4131.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.7795943021774292,0.3622659146785736,0.3299677670001983,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.8806383013725281,0.5289316177368164,0.5037499666213989,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.834786057472229,0.4479348361492157,0.3159154653549194,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.8536878824234009,0.4811166524887085,0.4589235186576843,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.7410789728164673,0.3093829751014709,1.4123125076293943,291.1261901855469,291.1499938964844,288.7563781738281,287.1187744140625,291.1294860839844,297.2303466796875,291.1263732910156,1.0,0.6929634809494019,1.0,1.0,0.3218784034252167,1.0,-3.6281278133392334,2.612579822540283,1.0155479907989502,1.7939451932907104,0.0,0.0,0.0,230.5948638916016,239.0,7.729485034942627,-0.0,4153.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7777365446090698,0.3628678023815155,0.3306031823158264,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8787179589271545,0.5301748514175415,0.5050191879272461,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8333948254585266,0.4494628608226776,0.3170506656169891,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8519841432571411,0.4823648035526275,0.4601979553699493,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7395187020301819,0.3099671006202698,1.4153996706008911,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1353759765625,297.2291564941406,291.13201904296875,1.0,0.6955894231796265,1.0,1.0,0.3229845464229584,1.0,-3.6370325088500977,2.614868402481079,1.0221641063690186,1.7942039966583252,0.0,0.0,0.0,233.6140289306641,242.0,7.90897798538208,-0.0,4195.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7777365446090698,0.3628678023815155,0.3306031823158264,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8787179589271545,0.5301748514175415,0.5050191879272461,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8333948254585266,0.4494628608226776,0.3170506656169891,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8519841432571411,0.4823648035526275,0.4601979553699493,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7395187020301819,0.3099671006202698,1.4153996706008911,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1353759765625,297.2291564941406,291.13201904296875,1.0,0.6955894231796265,1.0,1.0,0.3229845464229584,1.0,-3.6370325088500977,2.614868402481079,1.0221641063690186,1.7942039966583252,0.0,0.0,0.0,233.6140289306641,242.0,7.90897798538208,-0.0,4195.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.775931179523468,0.3634700179100036,0.3312360346317291,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8768516778945923,0.5314115881919861,0.5062792301177979,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8320494294166565,0.4509911835193634,0.3181838691234588,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.850333034992218,0.4836083352565765,0.4614652395248413,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.7380099296569824,0.3105575740337372,1.418506383895874,291.1390686035156,291.1499938964844,288.75,287.119873046875,291.1434326171875,297.2281188964844,291.13934326171875,1.0,0.6982071399688721,1.0,1.0,0.3240906596183777,1.0,-3.64593505859375,2.6171391010284424,1.0287960767745972,1.794488549232483,0.0,0.0,0.0,236.6304626464844,245.0,9.448664665222168,-0.0,4238.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.775931179523468,0.3634700179100036,0.3312360346317291,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8768516778945923,0.5314115881919861,0.5062792301177979,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8320494294166565,0.4509911835193634,0.3181838691234588,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.850333034992218,0.4836083352565765,0.4614652395248413,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.7380099296569824,0.3105575740337372,1.418506383895874,291.1390686035156,291.1499938964844,288.75,287.119873046875,291.1434326171875,297.2281188964844,291.13934326171875,1.0,0.6982071399688721,1.0,1.0,0.3240906596183777,1.0,-3.64593505859375,2.6171391010284424,1.0287960767745972,1.794488549232483,0.0,0.0,0.0,236.6304626464844,245.0,9.448664665222168,-0.0,4238.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7741772532463074,0.3640680313110351,0.3318676352500915,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8750383257865906,0.5326380729675293,0.5075320601463318,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8307480216026306,0.4525154531002044,0.3193160891532898,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8487329483032227,0.484843760728836,0.4627271592617035,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7365502715110779,0.3111515045166015,1.421635389328003,291.14471435546875,291.1499938964844,288.75,287.119873046875,291.1481018066406,297.2271423339844,291.1449279785156,1.0,0.7008192539215088,1.0,1.0,0.3245794177055359,1.0,-3.6548473834991455,2.6214420795440674,1.033405303955078,1.796811819076538,0.0,0.0,0.0,239.64434814453125,233.0,8.192455291748047,-0.0,4280.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7741772532463074,0.3640680313110351,0.3318676352500915,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8750383257865906,0.5326380729675293,0.5075320601463318,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8307480216026306,0.4525154531002044,0.3193160891532898,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8487329483032227,0.484843760728836,0.4627271592617035,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7365502715110779,0.3111515045166015,1.421635389328003,291.14471435546875,291.1499938964844,288.75,287.119873046875,291.1481018066406,297.2271423339844,291.1449279785156,1.0,0.7008192539215088,1.0,1.0,0.3245794177055359,1.0,-3.6548473834991455,2.6214420795440674,1.033405303955078,1.796811819076538,0.0,0.0,0.0,239.64434814453125,233.0,8.192455291748047,-0.0,4280.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.778257429599762,0.3646594583988189,0.3322325944900512,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8798878192901611,0.5338461995124817,0.5084958076477051,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8352329730987549,0.4540298581123352,0.3202398419380188,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8532660603523254,0.4860638976097107,0.4637026190757751,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7401495575904846,0.3117439448833465,1.423464298248291,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2261657714844,291.14959716796875,1.0,0.6993062496185303,1.0,1.0,0.3250681757926941,1.0,-3.660935878753662,2.623887538909912,1.0370484590530396,1.7979700565338137,0.0,0.0,0.0,235.63327026367188,221.0,7.026463985443115,-0.0,4272.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.778257429599762,0.3646594583988189,0.3322325944900512,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8798878192901611,0.5338461995124817,0.5084958076477051,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8352329730987549,0.4540298581123352,0.3202398419380188,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8532660603523254,0.4860638976097107,0.4637026190757751,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7401495575904846,0.3117439448833465,1.423464298248291,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2261657714844,291.14959716796875,1.0,0.6993062496185303,1.0,1.0,0.3250681757926941,1.0,-3.660935878753662,2.623887538909912,1.0370484590530396,1.7979700565338137,0.0,0.0,0.0,235.63327026367188,221.0,7.026463985443115,-0.0,4272.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7818376421928406,0.3649647831916809,0.3323586881160736,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.884068489074707,0.5344518423080444,0.5089113116264343,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8390064835548401,0.4547933042049408,0.3206557929515838,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8571687340736389,0.486676961183548,0.4641252160072326,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7432935833930969,0.3120495975017547,1.4240974187850952,291.151611328125,291.1499938964844,288.75,287.119873046875,291.15435791015625,297.2257995605469,291.1517944335937,1.0,0.6977585554122925,1.0,1.0,0.3253125548362732,1.0,-3.6633589267730713,2.6246910095214844,1.038667917251587,1.798251032829285,0.0,0.0,0.0,231.93966674804688,221.0,6.651182651519775,-0.0,4255.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.7861292958259583,0.365274965763092,0.3324669897556305,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8890593647956848,0.5350574851036072,0.5093032717704773,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8435045480728149,0.4555597603321075,0.321056455373764,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8618476390838623,0.487291157245636,0.4645252525806427,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.747077226638794,0.3123617470264435,1.4246447086334229,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1545104980469,297.2254638671875,291.15289306640625,1.0,0.695887565612793,1.0,1.0,0.3252908885478973,1.0,-3.6655831336975098,2.626209020614624,1.0393739938735962,1.7992953062057495,0.0,0.0,0.0,227.6115875244141,209.0,5.090831279754639,-0.0,4234.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
