time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891220,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7920729517936707,0.3656473457813263,0.3325778245925903,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8959531188011169,0.5357787609100342,0.5097479224205017,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.849748432636261,0.4564778208732605,0.3215208947658539,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8683573603630066,0.4880245327949524,0.4649811387062073,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.752364456653595,0.3127414584159851,1.425223469734192,291.1533508300781,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.22509765625,291.15338134765625,1.0,0.6933408975601196,1.0,1.0,0.3252649009227752,1.0,-3.668055534362793,2.627964496612549,1.0400909185409546,1.8005493879318235,0.0,0.0,0.0,221.83761596679688,209.0,3.3197312355041504,-0.0,4205.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.796441376209259,0.3658954501152038,0.3326433897018432,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9010120034217834,0.5362565517425537,0.5100327730178833,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8543720841407776,0.4570888876914978,0.3218234181404114,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8731734156608582,0.488511323928833,0.4652744233608246,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.7562949061393738,0.312997043132782,1.425579071044922,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.224853515625,291.1535949707031,1.0,0.6915227174758911,1.0,1.0,0.325247585773468,1.0,-3.669622182846069,2.629077196121216,1.040544867515564,1.8013631105422974,0.0,0.0,0.0,217.7610321044922,197.0,2.446514368057251,-0.0,4183.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8087691068649292,0.3665152192115783,0.33278289437294,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9161726832389832,0.537439227104187,0.5107083320617676,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8676971197128296,0.4586131870746612,0.322558581829071,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8869766592979431,0.4897203743457794,0.4659746587276459,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7676688432693481,0.313645601272583,1.4263924360275269,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.154296875,297.22430419921875,291.1539001464844,1.0,0.6866275668144226,1.0,1.0,0.3252042531967163,1.0,-3.673309087753296,2.631705045700073,1.0416041612625122,1.803286910057068,0.0,0.0,0.0,206.9169006347656,185.0,1.1310662031173706,-0.0,4125.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8087691068649292,0.3665152192115783,0.33278289437294,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9161726832389832,0.537439227104187,0.5107083320617676,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8676971197128296,0.4586131870746612,0.322558581829071,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8869766592979431,0.4897203743457794,0.4659746587276459,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7676688432693481,0.313645601272583,1.4263924360275269,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.154296875,297.22430419921875,291.1539001464844,1.0,0.6866275668144226,1.0,1.0,0.3252042531967163,1.0,-3.673309087753296,2.631705045700073,1.0416041612625122,1.803286910057068,0.0,0.0,0.0,206.9169006347656,185.0,1.1310662031173706,-0.0,4125.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222492337226868,0.3671315014362335,0.332901269197464,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9350589513778688,0.5386045575141907,0.5113483667373657,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8835639357566833,0.4601307809352875,0.3232749700546264,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9031984210014344,0.4909166991710663,0.4666437804698944,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.7812623381614685,0.3143040537834167,1.4271599054336548,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2237548828125,291.1532897949219,1.0,0.6814436912536621,1.0,1.0,0.3250357210636139,1.0,-3.676812171936035,2.6346323490142822,1.0421799421310425,1.805490612983704,0.0,0.0,0.0,195.5545196533203,173.0,-0.152319073677063,-0.0,4063.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222492337226868,0.3671315014362335,0.332901269197464,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9350589513778688,0.5386045575141907,0.5113483667373657,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8835639357566833,0.4601307809352875,0.3232749700546264,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9031984210014344,0.4909166991710663,0.4666437804698944,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.7812623381614685,0.3143040537834167,1.4271599054336548,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2237548828125,291.1532897949219,1.0,0.6814436912536621,1.0,1.0,0.3250357210636139,1.0,-3.676812171936035,2.6346323490142822,1.0421799421310425,1.805490612983704,0.0,0.0,0.0,195.5545196533203,173.0,-0.152319073677063,-0.0,4063.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.837476909160614,0.3677406311035156,0.3330039083957672,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9562208652496338,0.5397495627403259,0.5119593143463135,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9021835327148438,0.4616384506225586,0.3239770531654358,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9236758947372437,0.4920974373817444,0.4672882258892059,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.7972611784934998,0.314969003200531,1.4279099702835083,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.22320556640625,291.1523742675781,1.0,0.6760944724082947,1.0,1.0,0.3248671889305115,1.0,-3.6801936626434326,2.637493371963501,1.042700171470642,1.807644844055176,0.0,0.0,0.0,183.921875,161.0,-0.8823244571685791,-0.0,3999.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.837476909160614,0.3677406311035156,0.3330039083957672,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9562208652496338,0.5397495627403259,0.5119593143463135,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9021835327148438,0.4616384506225586,0.3239770531654358,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9236758947372437,0.4920974373817444,0.4672882258892059,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.7972611784934998,0.314969003200531,1.4279099702835083,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.22320556640625,291.1523742675781,1.0,0.6760944724082947,1.0,1.0,0.3248671889305115,1.0,-3.6801936626434326,2.637493371963501,1.042700171470642,1.807644844055176,0.0,0.0,0.0,183.921875,161.0,-0.8823244571685791,-0.0,3999.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8461511731147766,0.3680427372455597,0.3330506980419159,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9671769738197328,0.5403148531913757,0.5122554302215576,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.91317218542099,0.4623887240886688,0.3243238627910614,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9356493353843688,0.4926822185516357,0.4676027297973633,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8062400221824646,0.3153036534786224,1.428283929824829,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2229309082031,291.15185546875,1.0,0.6733787059783936,1.0,1.0,0.3247829079627991,1.0,-3.681852102279663,2.6389026641845703,1.0429494380950928,1.8087069988250728,0.0,0.0,0.0,178.04428100585938,161.0,-1.0944494009017944,-0.0,3967.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8557593822479248,0.3683437407016754,0.333095371723175,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.97812420129776,0.5408759117126465,0.5125464797019958,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.925889790058136,0.463137149810791,0.3246684968471527,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9483519792556764,0.4932637810707092,0.4679130315780639,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8155671954154968,0.3156399428844452,1.4286599159240725,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.22265625,291.1514892578125,1.0,0.6706435680389404,1.0,1.0,0.3247397243976593,1.0,-3.683496475219727,2.640170097351074,1.0433263778686523,1.809634566307068,0.0,0.0,0.0,172.14144897460938,149.0,-1.0504446029663086,-0.0,3934.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8777620196342468,0.3689378798007965,0.3331915438175201,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.998638153076172,0.542036771774292,0.5130648016929626,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9537575244903564,0.4646240174770355,0.3253616094589233,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9739221334457396,0.4944132268428802,0.4685354828834533,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8352677226066589,0.3163114190101623,1.429477572441101,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.22216796875,291.1509704589844,1.0,0.6650206446647644,1.0,1.0,0.3246533870697021,1.0,-3.6848745346069336,2.641374588012696,1.0434999465942385,1.810709238052368,0.0,0.0,0.0,160.5496368408203,167.0,-0.8930656909942627,-0.0,3866.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8777620196342468,0.3689378798007965,0.3331915438175201,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.998638153076172,0.542036771774292,0.5130648016929626,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9537575244903564,0.4646240174770355,0.3253616094589233,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9739221334457396,0.4944132268428802,0.4685354828834533,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8352677226066589,0.3163114190101623,1.429477572441101,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.22216796875,291.1509704589844,1.0,0.6650206446647644,1.0,1.0,0.3246533870697021,1.0,-3.6848745346069336,2.641374588012696,1.0434999465942385,1.810709238052368,0.0,0.0,0.0,160.5496368408203,167.0,-0.8930656909942627,-0.0,3866.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8762485980987549,0.3695230782032013,0.333753377199173,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9975910782814026,0.5431808233261108,0.5142921805381775,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9525349736213684,0.466106504201889,0.3264175951480865,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.972564935684204,0.4955577254295349,0.4696469008922577,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8340884447097778,0.3169954121112823,1.4326947927474976,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.22174072265625,291.15045166015625,1.0,0.6678972244262695,1.0,1.0,0.324567049741745,1.0,-3.6955862045288086,2.648949146270752,1.0466368198394775,1.8157728910446167,0.0,0.0,0.0,162.0359344482422,185.0,-0.5535563826560974,-0.0,3902.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8762485980987549,0.3695230782032013,0.333753377199173,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9975910782814026,0.5431808233261108,0.5142921805381775,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9525349736213684,0.466106504201889,0.3264175951480865,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.972564935684204,0.4955577254295349,0.4696469008922577,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8340884447097778,0.3169954121112823,1.4326947927474976,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.22174072265625,291.15045166015625,1.0,0.6678972244262695,1.0,1.0,0.324567049741745,1.0,-3.6955862045288086,2.648949146270752,1.0466368198394775,1.8157728910446167,0.0,0.0,0.0,162.0359344482422,185.0,-0.5535563826560974,-0.0,3902.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8593516945838928,0.3700152039527893,0.3345631659030914,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.982293665409088,0.5441600680351257,0.5156012773513794,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9322596788406372,0.467509925365448,0.3276754021644592,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9535967707633972,0.4966265261173248,0.471034437417984,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.819290280342102,0.3176156878471374,1.4372867345809937,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2204895019531,291.1508178710937,1.0,0.6745184063911438,1.0,1.0,0.3245504200458526,1.0,-3.706681251525879,2.6565053462982178,1.0501759052276611,1.821075201034546,0.0,0.0,0.0,171.91160583496094,203.0,0.1355700492858886,-0.0,3993.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8593516945838928,0.3700152039527893,0.3345631659030914,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.982293665409088,0.5441600680351257,0.5156012773513794,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9322596788406372,0.467509925365448,0.3276754021644592,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9535967707633972,0.4966265261173248,0.471034437417984,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.819290280342102,0.3176156878471374,1.4372867345809937,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2204895019531,291.1508178710937,1.0,0.6745184063911438,1.0,1.0,0.3245504200458526,1.0,-3.706681251525879,2.6565053462982178,1.0501759052276611,1.821075201034546,0.0,0.0,0.0,171.91160583496094,203.0,0.1355700492858886,-0.0,3993.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8395864963531494,0.370424211025238,0.3354388177394867,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9597792029380798,0.5450797080993652,0.5169950723648071,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9073047637939452,0.4688405394554138,0.328992486000061,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9279401898384094,0.4976244568824768,0.4725044667720794,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8002063035964966,0.3181708753108978,1.4422987699508667,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2187194824219,291.1512451171875,1.0,0.6830893158912659,1.0,1.0,0.3245337903499603,1.0,-3.718795776367188,2.664750814437866,1.0540449619293213,1.826816439628601,0.0,0.0,0.0,185.7052001953125,221.0,0.4259088635444641,-0.0,4113.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8395864963531494,0.370424211025238,0.3354388177394867,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9597792029380798,0.5450797080993652,0.5169950723648071,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9073047637939452,0.4688405394554138,0.328992486000061,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9279401898384094,0.4976244568824768,0.4725044667720794,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8002063035964966,0.3181708753108978,1.4422987699508667,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2187194824219,291.1512451171875,1.0,0.6830893158912659,1.0,1.0,0.3245337903499603,1.0,-3.718795776367188,2.664750814437866,1.0540449619293213,1.826816439628601,0.0,0.0,0.0,185.7052001953125,221.0,0.4259088635444641,-0.0,4113.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8300225138664246,0.3706003725528717,0.3358835279941559,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9471374750137328,0.5455144047737122,0.517703652381897,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8960373997688293,0.4694798588752746,0.3296583890914917,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9149577021598816,0.4980977773666382,0.4732498824596405,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7903205156326294,0.3184242844581604,1.4448615312576294,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2176818847656,291.15142822265625,1.0,0.6877807974815369,1.0,1.0,0.3245255053043365,1.0,-3.724966049194336,2.668952465057373,1.0560134649276731,1.829730749130249,0.0,0.0,0.0,193.4944000244141,221.0,0.4759391844272613,-0.0,4180.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8208271861076355,0.3707582950592041,0.3363263010978699,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9343142509460448,0.5459319949150085,0.5184116363525391,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8853146433830261,0.4701018333435058,0.3303235471248626,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9031527042388916,0.4985539019107818,0.4739945232868194,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7808154225349426,0.3186613917350769,1.447424054145813,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.216552734375,291.15155029296875,1.0,0.6926334500312805,1.0,1.0,0.3244997859001159,1.0,-3.7311296463012695,2.6732091903686523,1.0579205751419067,1.832685828208924,0.0,0.0,0.0,201.6800231933593,239.0,0.398951768875122,-0.0,4249.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8087360858917236,0.3709498643875122,0.3369216322898865,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9176946878433228,0.5464770793914795,0.5193681716918945,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.87179034948349,0.4709249436855316,0.3312234878540039,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8890154361724854,0.4991516172885895,0.4750009775161743,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7688377499580383,0.3189624845981598,1.4508849382400513,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2148742675781,291.151611328125,1.0,0.6993663311004639,1.0,1.0,0.3244648575782776,1.0,-3.73945665359497,2.678972005844116,1.0604846477508545,1.836655139923096,0.0,0.0,0.0,213.20147705078125,239.0,0.2528320252895355,-0.0,4345.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8030677437782288,0.3710319399833679,0.3371986448764801,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9105347990989684,0.5467254519462585,0.5198150277137756,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8658839464187622,0.4713042974472046,0.3316446244716644,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8827820420265198,0.4994249045848846,0.4754714667797088,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7636109590530396,0.3190967738628387,1.4525007009506226,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2140808105469,291.151611328125,1.0,0.7025654911994934,1.0,1.0,0.3244484066963196,1.0,-3.7433438301086426,2.6816651821136475,1.061678767204285,1.8384970426559448,0.0,0.0,0.0,218.7356109619141,257.0,0.1858745366334915,-0.0,4391.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7864930629730225,0.3712498247623443,0.3380431532859802,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8914363980293274,0.5474613308906555,0.5211883783340454,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8492016792297363,0.4724504947662353,0.3329440653324127,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.865012526512146,0.5002396702766418,0.4769192934036255,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7488611936569214,0.3194807767868042,1.4574583768844604,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2113952636719,291.1515197753906,1.0,0.7126373648643494,1.0,1.0,0.3243970274925232,1.0,-3.755284309387207,2.6899523735046387,1.0653318166732788,1.844103217124939,0.0,0.0,0.0,236.40557861328125,260.0,-0.0058356085792183,-0.0,4538.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7864930629730225,0.3712498247623443,0.3380431532859802,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8914363980293274,0.5474613308906555,0.5211883783340454,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8492016792297363,0.4724504947662353,0.3329440653324127,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.865012526512146,0.5002396702766418,0.4769192934036255,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7488611936569214,0.3194807767868042,1.4574583768844604,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2113952636719,291.1515197753906,1.0,0.7126373648643494,1.0,1.0,0.3243970274925232,1.0,-3.755284309387207,2.6899523735046387,1.0653318166732788,1.844103217124939,0.0,0.0,0.0,236.40557861328125,260.0,-0.0058356085792183,-0.0,4538.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.777595579624176,0.371433824300766,0.3386017978191376,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8814493417739868,0.5481536388397217,0.5222548842430115,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8406596779823303,0.4735570847988128,0.3340187668800354,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8557707667350769,0.5010127425193787,0.4780617952346802,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7411976456642151,0.3198288381099701,1.460988998413086,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.20867919921875,291.1512451171875,1.0,0.7186334133148193,1.0,1.0,0.3243343830108642,1.0,-3.764161109924317,2.6962029933929443,1.067958116531372,1.848333954811096,0.0,0.0,0.0,247.25086975097656,263.0,-0.3302841484546661,-0.0,4633.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.777595579624176,0.371433824300766,0.3386017978191376,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8814493417739868,0.5481536388397217,0.5222548842430115,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8406596779823303,0.4735570847988128,0.3340187668800354,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8557707667350769,0.5010127425193787,0.4780617952346802,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7411976456642151,0.3198288381099701,1.460988998413086,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.20867919921875,291.1512451171875,1.0,0.7186334133148193,1.0,1.0,0.3243343830108642,1.0,-3.764161109924317,2.6962029933929443,1.067958116531372,1.848333954811096,0.0,0.0,0.0,247.25086975097656,263.0,-0.3302841484546661,-0.0,4633.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7723777890205383,0.3716157972812652,0.3390113413333893,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.875666081905365,0.5488247871398926,0.5231476426124573,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8358578085899353,0.4746498763561249,0.3349698781967163,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8504959344863892,0.5017679333686829,0.4790332913398742,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.736781120300293,0.3201708197593689,1.4637527465820312,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2061767578125,291.1507263183594,1.0,0.7227851748466492,1.0,1.0,0.3242717683315277,1.0,-3.771368741989136,2.701336622238159,1.0700318813323977,1.8517231941223145,0.0,0.0,0.0,254.2361297607422,266.0,-0.6069043278694153,-0.0,4698.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7723777890205383,0.3716157972812652,0.3390113413333893,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.875666081905365,0.5488247871398926,0.5231476426124573,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8358578085899353,0.4746498763561249,0.3349698781967163,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8504959344863892,0.5017679333686829,0.4790332913398742,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.736781120300293,0.3201708197593689,1.4637527465820312,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2061767578125,291.1507263183594,1.0,0.7227851748466492,1.0,1.0,0.3242717683315277,1.0,-3.771368741989136,2.701336622238159,1.0700318813323977,1.8517231941223145,0.0,0.0,0.0,254.2361297607422,266.0,-0.6069043278694153,-0.0,4698.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7704876661300659,0.3717071115970611,0.3391868472099304,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8735936880111694,0.5491535663604736,0.5235564112663269,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8341760635375977,0.4751923382282257,0.3354195952415466,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8486226797103882,0.5021404027938843,0.4794828295707702,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7351985573768616,0.3203432559967041,1.4649896621704102,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2050170898437,291.1504211425781,1.0,0.724446177482605,1.0,1.0,0.3242404460906982,1.0,-3.7746424674987793,2.703681468963623,1.0709609985351562,1.853258490562439,0.0,0.0,0.0,256.9173889160156,266.0,-0.6887072920799255,-0.0,4725.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7688755989074707,0.3717979788780212,0.3393503725528717,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8718374371528625,0.5494778156280518,0.523948609828949,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8327703475952148,0.4757319390773773,0.3358582854270935,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.847042977809906,0.5025090575218201,0.4799166321754455,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7338573932647705,0.3205172717571258,1.4661740064620972,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2039489746094,291.15020751953125,1.0,0.7259424924850464,1.0,1.0,0.3242278695106506,1.0,-3.777786493301392,2.7058768272399902,1.0719094276428225,1.854673862457276,0.0,0.0,0.0,259.2767639160156,254.0,-0.6516286730766296,-0.0,4749.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7714230418205261,0.3719876110553741,0.3393959999084472,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8749653100967407,0.5501181483268738,0.5244238376617432,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8358023762702942,0.4768093228340149,0.3365111052989959,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8500040173530579,0.5032386183738708,0.4804761111736297,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7362141013145447,0.3208744823932647,1.4671493768692017,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2020263671875,291.1498107910156,1.0,0.7245838046073914,1.0,1.0,0.3242027163505554,1.0,-3.78105092048645,2.7081944942474365,1.072856307029724,1.8561830520629885,0.0,0.0,0.0,256.2552490234375,242.0,-0.6298108100891113,-0.0,4739.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7714230418205261,0.3719876110553741,0.3393959999084472,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8749653100967407,0.5501181483268738,0.5244238376617432,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8358023762702942,0.4768093228340149,0.3365111052989959,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8500040173530579,0.5032386183738708,0.4804761111736297,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7362141013145447,0.3208744823932647,1.4671493768692017,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2020263671875,291.1498107910156,1.0,0.7245838046073914,1.0,1.0,0.3242027163505554,1.0,-3.78105092048645,2.7081944942474365,1.072856307029724,1.8561830520629885,0.0,0.0,0.0,256.2552490234375,242.0,-0.6298108100891113,-0.0,4739.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776486277580261,0.3722123503684997,0.339303195476532,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.882307767868042,0.5507659912109375,0.5247278213500977,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425614833831787,0.4779048562049866,0.3370446562767029,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568838834762573,0.5039764642715454,0.4808647632598877,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417876720428467,0.3212711811065674,1.4674465656280518,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2005920410156,291.1493530273437,1.0,0.7211461663246155,1.0,1.0,0.3241775631904602,1.0,-3.78277325630188,2.709466457366944,1.073306918144226,1.856976866722107,0.0,0.0,0.0,248.726806640625,230.0,-0.6457902789115906,-0.0,4696.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776486277580261,0.3722123503684997,0.339303195476532,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.882307767868042,0.5507659912109375,0.5247278213500977,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425614833831787,0.4779048562049866,0.3370446562767029,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568838834762573,0.5039764642715454,0.4808647632598877,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417876720428467,0.3212711811065674,1.4674465656280518,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2005920410156,291.1493530273437,1.0,0.7211461663246155,1.0,1.0,0.3241775631904602,1.0,-3.78277325630188,2.709466457366944,1.073306918144226,1.856976866722107,0.0,0.0,0.0,248.726806640625,230.0,-0.6457902789115906,-0.0,4696.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.786216139793396,0.3724664151668548,0.3391587734222412,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8923170566558838,0.5514197945594788,0.5249544978141785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8517659306526184,0.4790153801441192,0.3375276327133178,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8663297891616821,0.5047228932380676,0.4811781346797943,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7494753003120422,0.3217092752456665,1.4675320386886597,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1996154785156,291.149169921875,1.0,0.7166479825973511,1.0,1.0,0.324198305606842,1.0,-3.783933639526367,2.710197925567627,1.0737357139587402,1.857377529144287,0.0,0.0,0.0,239.04409790039065,218.0,-0.3663279414176941,-0.0,4636.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.786216139793396,0.3724664151668548,0.3391587734222412,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8923170566558838,0.5514197945594788,0.5249544978141785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8517659306526184,0.4790153801441192,0.3375276327133178,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8663297891616821,0.5047228932380676,0.4811781346797943,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7494753003120422,0.3217092752456665,1.4675320386886597,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1996154785156,291.149169921875,1.0,0.7166479825973511,1.0,1.0,0.324198305606842,1.0,-3.783933639526367,2.710197925567627,1.0737357139587402,1.857377529144287,0.0,0.0,0.0,239.04409790039065,218.0,-0.3663279414176941,-0.0,4636.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
