time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893380,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7966578006744385,0.3727413415908813,0.3389931619167328,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9044639468193054,0.5520740151405334,0.5251388549804688,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.86308354139328,0.4801341891288757,0.3379850387573242,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.877933144569397,0.5054733157157898,0.4814524352550506,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7590011954307556,0.3221858739852905,1.467585802078247,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1990051269531,291.149169921875,1.0,0.7115923762321472,1.0,1.0,0.3242190182209015,1.0,-3.784901380538941,2.7107863426208496,1.0741150379180908,1.857726693153381,0.0,0.0,0.0,228.23556518554688,206.0,-0.1379283368587494,-0.0,4569.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7966578006744385,0.3727413415908813,0.3389931619167328,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9044639468193054,0.5520740151405334,0.5251388549804688,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.86308354139328,0.4801341891288757,0.3379850387573242,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.877933144569397,0.5054733157157898,0.4814524352550506,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7590011954307556,0.3221858739852905,1.467585802078247,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1990051269531,291.149169921875,1.0,0.7115923762321472,1.0,1.0,0.3242190182209015,1.0,-3.784901380538941,2.7107863426208496,1.0741150379180908,1.857726693153381,0.0,0.0,0.0,228.23556518554688,206.0,-0.1379283368587494,-0.0,4569.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8025217652320862,0.3728840947151184,0.3389064371585846,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9116564393043518,0.5523991584777832,0.5252198576927185,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8695274591445923,0.4806943237781524,0.3382074236869812,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8845100402832031,0.505848228931427,0.4815798997879028,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7644538283348083,0.3224373161792755,1.4676274061203003,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1988220214844,291.14923095703125,1.0,0.7089411020278931,1.0,1.0,0.3242293894290924,1.0,-3.78536605834961,2.7110562324523926,1.0743097066879272,1.8579604625701904,0.0,0.0,0.0,222.58563232421875,206.0,-0.0352252162992954,-0.0,4534.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.80873703956604,0.3730286061763763,0.3388183414936065,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.919726014137268,0.5527219772338867,0.5252955555915833,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.876486599445343,0.481253445148468,0.3384268581867218,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8915805220603943,0.5062218308448792,0.4817029535770416,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7703630328178406,0.3226954638957977,1.467684030532837,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1986694335937,291.1493225097656,1.0,0.7062422633171082,1.0,1.0,0.3242465853691101,1.0,-3.785831451416016,2.711303949356079,1.0745275020599363,1.8581740856170648,0.0,0.0,0.0,216.8460998535156,194.0,0.0836240202188491,-0.0,4498.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8184913396835327,0.3732503354549408,0.3386825025081634,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9333481192588806,0.5532075762748718,0.5254015922546387,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8880897164344788,0.4821004569530487,0.3387553989887237,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9032911658287048,0.5067864060401917,0.481882780790329,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7802613377571106,0.3230988383293152,1.4678007364273071,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1985168457031,291.1495361328125,1.0,0.7020763158798218,1.0,1.0,0.3242726922035217,1.0,-3.786547899246216,2.711686134338379,1.0748618841171265,1.858490943908692,0.0,0.0,0.0,208.00770568847656,194.0,0.2310009002685547,-0.0,4443.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8216914534568787,0.3733205795288086,0.3386391997337341,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9379167556762696,0.5533595085144043,0.5254331827163696,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8920201659202576,0.4823669791221618,0.3388580679893493,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9073604345321656,0.5069637298583984,0.4819380342960357,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7836266756057739,0.3232284784317016,1.4678447246551514,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.198486328125,291.14959716796875,1.0,0.7007492780685425,1.0,1.0,0.3242809474468231,1.0,-3.786776781082153,2.711808443069458,1.0749685764312744,1.8585931062698364,0.0,0.0,0.0,205.1976013183593,182.0,0.2693866491317749,-0.0,4426.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361325263977051,0.373613566160202,0.3384564220905304,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9578652381896972,0.5539834499359131,0.5255529880523682,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9101963639259338,0.483470469713211,0.3392787873744964,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9272649884223938,0.5076960325241089,0.4821590185165405,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7990044355392456,0.3237811923027038,1.4680709838867188,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.695167601108551,1.0,1.0,0.3243153393268585,1.0,-3.787745952606201,2.712327718734741,1.0754181146621704,1.8590282201766968,0.0,0.0,0.0,193.4058990478516,170.0,0.3894925415515899,-0.0,4352.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361325263977051,0.373613566160202,0.3384564220905304,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9578652381896972,0.5539834499359131,0.5255529880523682,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9101963639259338,0.483470469713211,0.3392787873744964,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9272649884223938,0.5076960325241089,0.4821590185165405,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7990044355392456,0.3237811923027038,1.4680709838867188,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.695167601108551,1.0,1.0,0.3243153393268585,1.0,-3.787745952606201,2.712327718734741,1.0754181146621704,1.8590282201766968,0.0,0.0,0.0,193.4058990478516,170.0,0.3894925415515899,-0.0,4352.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532400727272034,0.3739035725593567,0.3382688164710998,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9783552885055542,0.5545893311500549,0.5256534814834595,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333991408348083,0.4845585227012634,0.3396872580051422,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9504388570785522,0.5084144473075867,0.482364684343338,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8163298964500427,0.3243505656719208,1.4683611392974854,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1983947753906,291.150146484375,1.0,0.6895257830619812,1.0,1.0,0.3243214190006256,1.0,-3.788729667663574,2.7129530906677246,1.0757765769958496,1.8595653772354128,0.0,0.0,0.0,181.53433227539065,173.0,0.3340896368026733,-0.0,4278.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532400727272034,0.3739035725593567,0.3382688164710998,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9783552885055542,0.5545893311500549,0.5256534814834595,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333991408348083,0.4845585227012634,0.3396872580051422,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9504388570785522,0.5084144473075867,0.482364684343338,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8163298964500427,0.3243505656719208,1.4683611392974854,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1983947753906,291.150146484375,1.0,0.6895257830619812,1.0,1.0,0.3243214190006256,1.0,-3.788729667663574,2.7129530906677246,1.0757765769958496,1.8595653772354128,0.0,0.0,0.0,181.53433227539065,173.0,0.3340896368026733,-0.0,4278.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617327213287354,0.3741798102855682,0.3383302390575409,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870859980583192,0.5551765561103821,0.5260090231895447,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448402523994446,0.4856269657611847,0.3402842283248901,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610397815704346,0.5091173648834229,0.482828289270401,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8243421912193298,0.3249258399009704,1.4699735641479492,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1983642578125,291.150390625,1.0,0.6879741549491882,1.0,1.0,0.3243274986743927,1.0,-3.792443037033081,2.715446710586548,1.0769964456558228,1.8612918853759768,0.0,0.0,0.0,176.64462280273438,176.0,0.3823726177215576,-0.0,4257.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617327213287354,0.3741798102855682,0.3383302390575409,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870859980583192,0.5551765561103821,0.5260090231895447,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448402523994446,0.4856269657611847,0.3402842283248901,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610397815704346,0.5091173648834229,0.482828289270401,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8243421912193298,0.3249258399009704,1.4699735641479492,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1983642578125,291.150390625,1.0,0.6879741549491882,1.0,1.0,0.3243274986743927,1.0,-3.792443037033081,2.715446710586548,1.0769964456558228,1.8612918853759768,0.0,0.0,0.0,176.64462280273438,176.0,0.3823726177215576,-0.0,4257.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8633696436882019,0.3742994368076324,0.3384087681770324,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9886878728866576,0.5554516911506653,0.5262367129325867,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9471386671066284,0.4861411154270172,0.3406186103820801,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9630566239356996,0.509451687335968,0.4831113219261169,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8259435296058655,0.3252058625221252,1.4710674285888672,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1982421875,291.15057373046875,1.0,0.6879779696464539,1.0,1.0,0.3243305385112762,1.0,-3.794870615005493,2.717079162597656,1.0777912139892578,1.8624292612075808,0.0,0.0,0.0,175.87234497070312,176.0,0.4321288466453552,-0.0,4258.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8639701008796692,0.3744069635868072,0.3384989500045776,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9892973899841307,0.55571448802948,0.5264765620231628,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.94813871383667,0.4866418242454529,0.3409613072872162,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9638591408729552,0.509774386882782,0.4834073185920715,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8266183733940125,0.3254792988300323,1.4722460508346558,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.19805908203125,291.15069580078125,1.0,0.6882862448692322,1.0,1.0,0.3243213593959808,1.0,-3.797454357147217,2.718858480453491,1.0785958766937256,1.8636763095855715,0.0,0.0,0.0,175.7087860107422,179.0,0.4034887850284576,-0.0,4264.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8629565238952637,0.3745855093002319,0.3386931717395782,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.988448679447174,0.5562013387680054,0.5269694328308105,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.947404146194458,0.4876011312007904,0.3416539430618286,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.962919533252716,0.5103834867477417,0.4840145409107208,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8259976506233215,0.3260039985179901,1.4747415781021118,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.19744873046875,291.15087890625,1.0,0.6895245313644409,1.0,1.0,0.3243030309677124,1.0,-3.8028483390808105,2.722578287124634,1.0802700519561768,1.8662718534469604,0.0,0.0,0.0,176.65203857421875,182.0,0.3001459538936615,-0.0,4286.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8629565238952637,0.3745855093002319,0.3386931717395782,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.988448679447174,0.5562013387680054,0.5269694328308105,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.947404146194458,0.4876011312007904,0.3416539430618286,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.962919533252716,0.5103834867477417,0.4840145409107208,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8259976506233215,0.3260039985179901,1.4747415781021118,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.19744873046875,291.15087890625,1.0,0.6895245313644409,1.0,1.0,0.3243030309677124,1.0,-3.8028483390808105,2.722578287124634,1.0802700519561768,1.8662718534469604,0.0,0.0,0.0,176.65203857421875,182.0,0.3001459538936615,-0.0,4286.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8602147102355957,0.3747207820415497,0.3388851881027221,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9859259724617004,0.5566396117210388,0.527455747127533,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9444981813430786,0.4885072410106659,0.3423385322093963,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9599433541297911,0.5109469890594482,0.4846180975437164,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8238270878791809,0.326500803232193,1.4772990942001345,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.19659423828125,291.1509704589844,1.0,0.6912384629249573,1.0,1.0,0.3242847025394439,1.0,-3.808292865753174,2.726335287094116,1.0819575786590576,1.8688772916793823,0.0,0.0,0.0,178.60838317871094,185.0,0.2024632543325424,-0.0,4314.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8602147102355957,0.3747207820415497,0.3388851881027221,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9859259724617004,0.5566396117210388,0.527455747127533,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9444981813430786,0.4885072410106659,0.3423385322093963,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9599433541297911,0.5109469890594482,0.4846180975437164,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8238270878791809,0.326500803232193,1.4772990942001345,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.19659423828125,291.1509704589844,1.0,0.6912384629249573,1.0,1.0,0.3242847025394439,1.0,-3.808292865753174,2.726335287094116,1.0819575786590576,1.8688772916793823,0.0,0.0,0.0,178.60838317871094,185.0,0.2024632543325424,-0.0,4314.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8566403985023499,0.3748172521591186,0.3390619456768036,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.982470452785492,0.5570315718650818,0.527919590473175,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9404681921005248,0.4893620908260345,0.3430030941963196,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9558798670768738,0.5114673376083374,0.4852019846439361,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8208810687065125,0.3269723951816559,1.4798427820205688,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931850910186768,1.0,1.0,0.3242459893226623,1.0,-3.8136277198791504,2.7300896644592285,1.0835379362106323,1.871489644050598,0.0,0.0,0.0,181.10548400878903,188.0,0.0137825580313801,-0.0,4345.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8566403985023499,0.3748172521591186,0.3390619456768036,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.982470452785492,0.5570315718650818,0.527919590473175,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9404681921005248,0.4893620908260345,0.3430030941963196,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9558798670768738,0.5114673376083374,0.4852019846439361,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8208810687065125,0.3269723951816559,1.4798427820205688,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931850910186768,1.0,1.0,0.3242459893226623,1.0,-3.8136277198791504,2.7300896644592285,1.0835379362106323,1.871489644050598,0.0,0.0,0.0,181.10548400878903,188.0,0.0137825580313801,-0.0,4345.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8527408242225647,0.3748785257339477,0.3392170667648315,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9785082936286926,0.5573792457580566,0.5283524990081787,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9359179735183716,0.4901610016822815,0.3436380922794342,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.951278805732727,0.5119466781616211,0.4857580363750458,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8175901770591736,0.3274230659008026,1.4823408126831057,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507568359375,1.0,0.6952282190322876,1.0,1.0,0.3242072761058807,1.0,-3.818775177001953,2.7337212562561035,1.0850539207458496,1.874010682106018,0.0,0.0,0.0,183.8747711181641,191.0,-0.1273935288190841,-0.0,4377.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8527408242225647,0.3748785257339477,0.3392170667648315,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9785082936286926,0.5573792457580566,0.5283524990081787,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9359179735183716,0.4901610016822815,0.3436380922794342,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.951278805732727,0.5119466781616211,0.4857580363750458,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8175901770591736,0.3274230659008026,1.4823408126831057,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507568359375,1.0,0.6952282190322876,1.0,1.0,0.3242072761058807,1.0,-3.818775177001953,2.7337212562561035,1.0850539207458496,1.874010682106018,0.0,0.0,0.0,183.8747711181641,191.0,-0.1273935288190841,-0.0,4377.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8507551550865173,0.3748976588249206,0.3392863273620605,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9764147400856018,0.5575380325317383,0.5285570025444031,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9335556030273438,0.4905380308628082,0.3439421057701111,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9488767385482788,0.5121725797653198,0.4860251843929291,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8158864974975586,0.3276424407958984,1.483572483062744,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1937866210937,291.1506652832031,1.0,0.6962636113166809,1.0,1.0,0.3241879343986511,1.0,-3.821274280548096,2.7354869842529297,1.085787296295166,1.875234603881836,0.0,0.0,0.0,185.3147125244141,191.0,-0.1808799356222152,-0.0,4394.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8487686514854431,0.3749096095561981,0.3393500447273254,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.974268913269043,0.5576872825622559,0.5287534594535828,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9311677813529968,0.4909015893936157,0.3442372977733612,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9464365243911744,0.512389600276947,0.4862850606441498,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8141615986824036,0.3278582692146301,1.484792709350586,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.19317626953125,291.15057373046875,1.0,0.6973021626472473,1.0,1.0,0.3241741359233856,1.0,-3.823724031448364,2.73720121383667,1.0865228176116943,1.8764160871505733,0.0,0.0,0.0,186.7784423828125,194.0,-0.2009650617837906,-0.0,4410.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8454585671424866,0.3749152421951294,0.339445412158966,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9705795049667358,0.5579182505607605,0.5290665030479431,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.927148163318634,0.4914856553077698,0.3447153270244598,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9422948360443116,0.5127362608909607,0.4867061376571655,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8112362027168274,0.3282137215137481,1.4868175983428955,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1921081542969,291.1504211425781,1.0,0.6990467309951782,1.0,1.0,0.3241509199142456,1.0,-3.827734470367432,2.740008354187012,1.0877258777618408,1.8783481121063232,0.0,0.0,0.0,189.2735748291016,194.0,-0.2233159840106964,-0.0,4438.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8448317050933838,0.3749134540557861,0.3394612371921539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.969864785671234,0.5579583644866943,0.5291227102279663,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9263820052146912,0.4915918111801147,0.344802975654602,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9415005445480348,0.5127987265586853,0.4867832362651825,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.810674250125885,0.3282800912857055,1.4871982336044312,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1919250488281,291.150390625,1.0,0.6993781328201294,1.0,1.0,0.3241465091705322,1.0,-3.8284778594970703,2.7405292987823486,1.087948441505432,1.8787062168121336,0.0,0.0,0.0,189.7535095214844,197.0,-0.2275988459587097,-0.0,4443.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8409774303436279,0.3748915195465088,0.3395510017871856,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.965360701084137,0.5581939220428467,0.5294603109359741,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9216575622558594,0.49223592877388,0.3453375101089477,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9365571737289428,0.5131754875183105,0.4872527122497558,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.807154655456543,0.3286897838115692,1.4895577430725098,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.190673828125,291.15020751953125,1.0,0.7014415860176086,1.0,1.0,0.3241188824176788,1.0,-3.833040237426758,2.7437286376953125,1.0893114805221558,1.8809038400650024,0.0,0.0,0.0,192.7672271728516,200.0,-0.2536941766738891,-0.0,4476.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8409774303436279,0.3748915195465088,0.3395510017871856,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.965360701084137,0.5581939220428467,0.5294603109359741,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9216575622558594,0.49223592877388,0.3453375101089477,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9365571737289428,0.5131754875183105,0.4872527122497558,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.807154655456543,0.3286897838115692,1.4895577430725098,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.190673828125,291.15020751953125,1.0,0.7014415860176086,1.0,1.0,0.3241188824176788,1.0,-3.833040237426758,2.7437286376953125,1.0893114805221558,1.8809038400650024,0.0,0.0,0.0,192.7672271728516,200.0,-0.2536941766738891,-0.0,4476.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372252583503723,0.3748457729816437,0.3396203219890594,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607994556427002,0.5583959221839905,0.5297674536705017,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170594215393066,0.4928374588489532,0.3458429276943207,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316644668579102,0.5135217308998108,0.4876945316791534,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8036231398582458,0.3290888667106628,1.491873860359192,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1894226074219,291.15008544921875,1.0,0.7034855484962463,1.0,1.0,0.3241112530231476,1.0,-3.837420701980591,2.746737241744995,1.0906834602355957,1.882945418357849,0.0,0.0,0.0,195.8013916015625,203.0,-0.1886441856622696,-0.0,4508.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372252583503723,0.3748457729816437,0.3396203219890594,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607994556427002,0.5583959221839905,0.5297674536705017,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170594215393066,0.4928374588489532,0.3458429276943207,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316644668579102,0.5135217308998108,0.4876945316791534,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8036231398582458,0.3290888667106628,1.491873860359192,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1894226074219,291.15008544921875,1.0,0.7034855484962463,1.0,1.0,0.3241112530231476,1.0,-3.837420701980591,2.746737241744995,1.0906834602355957,1.882945418357849,0.0,0.0,0.0,195.8013916015625,203.0,-0.1886441856622696,-0.0,4508.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335772156715393,0.3747762441635132,0.3396690487861633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9562088251113892,0.5585641860961914,0.5300436019897461,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9126313924789428,0.4933964014053345,0.3463192880153656,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9268620610237122,0.5138372778892517,0.4881083071231842,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8001638054847717,0.329477846622467,1.494148015975952,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.188232421875,291.1500244140625,1.0,0.7055057287216187,1.0,1.0,0.3241036236286163,1.0,-3.841619968414306,2.7496213912963867,1.09199857711792,1.8848973512649536,0.0,0.0,0.0,198.84620666503903,206.0,-0.1495819091796875,-0.0,4540.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335772156715393,0.3747762441635132,0.3396690487861633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9562088251113892,0.5585641860961914,0.5300436019897461,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9126313924789428,0.4933964014053345,0.3463192880153656,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9268620610237122,0.5138372778892517,0.4881083071231842,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8001638054847717,0.329477846622467,1.494148015975952,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.188232421875,291.1500244140625,1.0,0.7055057287216187,1.0,1.0,0.3241036236286163,1.0,-3.841619968414306,2.7496213912963867,1.09199857711792,1.8848973512649536,0.0,0.0,0.0,198.84620666503903,206.0,-0.1495819091796875,-0.0,4540.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8317907452583313,0.3747327923774719,0.3396857976913452,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9539094567298888,0.5586358308792114,0.530170202255249,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9104925990104676,0.4936602413654327,0.3465467393398285,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.924504816532135,0.5139837265014648,0.4883047342300415,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7984673976898193,0.3296687304973602,1.495269775390625,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1876220703125,291.14996337890625,1.0,0.7065062522888184,1.0,1.0,0.3240998089313507,1.0,-3.843652725219727,2.7510182857513428,1.0926344394683838,1.8858413696289065,0.0,0.0,0.0,200.37081909179688,206.0,-0.1397814303636551,-0.0,4556.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.83002769947052,0.3746835887432098,0.3396975696086883,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.951610505580902,0.5586993098258972,0.5302892923355103,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9084092378616332,0.4939137697219848,0.3467671573162079,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9221816062927246,0.514122724533081,0.488494336605072,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7967936396598816,0.3298573493957519,1.4963819980621338,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1870422363281,291.14996337890625,1.0,0.7075003981590271,1.0,1.0,0.3241008520126343,1.0,-3.845642328262329,2.752369880676269,1.0932724475860596,1.8867486715316768,0.0,0.0,0.0,201.8963928222656,209.0,-0.1124751940369606,-0.0,4572.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265671730041504,0.3745692670345306,0.3397069275379181,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9470235109329224,0.5588025450706482,0.530505359172821,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044249653816224,0.4943907260894775,0.3471872806549072,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.91765159368515,0.5143792629241943,0.4888535737991333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7935152053833008,0.3302280306816101,1.4985781908035278,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18585205078125,291.1499328613281,1.0,0.7094692587852478,1.0,1.0,0.3241029679775238,1.0,-3.849494695663452,2.7549850940704346,1.0945097208023071,1.8885018825531008,0.0,0.0,0.0,204.94888305664065,212.0,-0.0732495859265327,-0.0,4603.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265671730041504,0.3745692670345306,0.3397069275379181,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9470235109329224,0.5588025450706482,0.530505359172821,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044249653816224,0.4943907260894775,0.3471872806549072,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.91765159368515,0.5143792629241943,0.4888535737991333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7935152053833008,0.3302280306816101,1.4985781908035278,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18585205078125,291.1499328613281,1.0,0.7094692587852478,1.0,1.0,0.3241029679775238,1.0,-3.849494695663452,2.7549850940704346,1.0945097208023071,1.8885018825531008,0.0,0.0,0.0,204.94888305664065,212.0,-0.0732495859265327,-0.0,4603.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
