time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895540,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231832981109619,0.3744340240955353,0.3396978080272674,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424649477005004,0.5588749051094055,0.5306926965713501,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.900675356388092,0.4948272109031677,0.3475796282291412,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132980704307556,0.5146079063415527,0.4891867339611053,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903285026550293,0.3305901288986206,1.5007374286651611,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7114121317863464,1.0,1.0,0.3241050839424133,1.0,-3.853181123733521,2.757487535476685,1.095693588256836,1.8901785612106323,0.0,0.0,0.0,208.0019073486328,215.0,-0.0570800900459289,-0.0,4634.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231832981109619,0.3744340240955353,0.3396978080272674,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424649477005004,0.5588749051094055,0.5306926965713501,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.900675356388092,0.4948272109031677,0.3475796282291412,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132980704307556,0.5146079063415527,0.4891867339611053,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903285026550293,0.3305901288986206,1.5007374286651611,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7114121317863464,1.0,1.0,0.3241050839424133,1.0,-3.853181123733521,2.757487535476685,1.095693588256836,1.8901785612106323,0.0,0.0,0.0,208.0019073486328,215.0,-0.0570800900459289,-0.0,4634.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198609948158264,0.3742777407169342,0.3396702408790588,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.937950849533081,0.5589176416397095,0.5308522582054138,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970266580581665,0.4952234625816345,0.3479443490505218,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9091460704803468,0.5148097276687622,0.4894949197769165,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872322201728821,0.3309439122676849,1.5028607845306396,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133293747901917,1.0,1.0,0.3241101503372192,1.0,-3.8567054271698,2.759869337081909,1.0968360900878906,1.891772508621216,0.0,0.0,0.0,211.0546417236328,218.0,-0.0372237861156463,-0.0,4664.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198609948158264,0.3742777407169342,0.3396702408790588,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.937950849533081,0.5589176416397095,0.5308522582054138,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970266580581665,0.4952234625816345,0.3479443490505218,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9091460704803468,0.5148097276687622,0.4894949197769165,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872322201728821,0.3309439122676849,1.5028607845306396,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133293747901917,1.0,1.0,0.3241101503372192,1.0,-3.8567054271698,2.759869337081909,1.0968360900878906,1.891772508621216,0.0,0.0,0.0,211.0546417236328,218.0,-0.0372237861156463,-0.0,4664.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.816584050655365,0.3741004168987274,0.3396241962909698,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334967732429504,0.5589313507080078,0.5309848785400391,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934592604637146,0.4955798983573913,0.3482816219329834,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052199125289916,0.5149854421615601,0.4897787272930145,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7842243909835815,0.3312896192073822,1.5049493312835691,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152214050292969,1.0,1.0,0.3241152465343475,1.0,-3.8600707054138175,2.7621424198150635,1.0979284048080444,1.893296718597412,0.0,0.0,0.0,214.10675048828125,221.0,-0.0258103646337986,-0.0,4694.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.816584050655365,0.3741004168987274,0.3396241962909698,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334967732429504,0.5589313507080078,0.5309848785400391,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934592604637146,0.4955798983573913,0.3482816219329834,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052199125289916,0.5149854421615601,0.4897787272930145,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7842243909835815,0.3312896192073822,1.5049493312835691,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152214050292969,1.0,1.0,0.3241152465343475,1.0,-3.8600707054138175,2.7621424198150635,1.0979284048080444,1.893296718597412,0.0,0.0,0.0,214.10675048828125,221.0,-0.0258103646337986,-0.0,4694.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8149571418762207,0.3740038573741913,0.339594155550003,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.93129700422287,0.5589273571968079,0.5310410857200623,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.891705334186554,0.4957431256771087,0.3484399318695068,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9033491611480712,0.5150635242462158,0.4899115264415741,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7827528715133667,0.3314594626426697,1.5059806108474731,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1819763183594,291.1498718261719,1.0,0.7161579728126526,1.0,1.0,0.3241177797317505,1.0,-3.861694097518921,2.7632381916046143,1.0984559059143066,1.894033432006836,0.0,0.0,0.0,215.6324462890625,221.0,-0.0224260687828063,-0.0,4709.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8133347630500793,0.3739018142223358,0.339559406042099,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9291176795959472,0.5589159727096558,0.531090497970581,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8899706602096558,0.4958961009979248,0.3485912680625915,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9015325903892516,0.515134871006012,0.4900381565093994,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7813023924827576,0.3316273093223572,1.5070031881332395,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1814880371094,291.1498413085937,1.0,0.7170882225036621,1.0,1.0,0.3241208791732788,1.0,-3.863276958465576,2.7643043994903564,1.0989725589752195,1.894751071929932,0.0,0.0,0.0,217.1580047607422,224.0,-0.0177073795348405,-0.0,4724.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8103547096252441,0.3737013638019562,0.33948415517807,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9251692295074464,0.5588776469230652,0.5311651825904846,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8868298530578613,0.4961533844470978,0.3488529622554779,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8982471823692322,0.5152504444122314,0.4902564883232116,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7786878943443298,0.3319313526153564,1.5088642835617063,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1805419921875,291.1498413085937,1.0,0.7187846302986145,1.0,1.0,0.3241266012191772,1.0,-3.866093873977661,2.766200542449951,1.09989333152771,1.8960306644439693,0.0,0.0,0.0,219.9647521972656,224.0,-0.0110054994001984,-0.0,4751.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8100952506065369,0.3736827075481415,0.3394765257835388,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9248295426368712,0.558872640132904,0.531170129776001,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8865593075752258,0.4961734712123871,0.3488741517066955,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.897964358329773,0.5152589678764343,0.4902741014957428,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7784636616706848,0.3319573402404785,1.509024143218994,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18048095703125,291.1498413085937,1.0,0.7189307808876038,1.0,1.0,0.3241271078586578,1.0,-3.866329908370972,2.766359329223633,1.0999705791473389,1.8961381912231443,0.0,0.0,0.0,220.2086639404297,227.0,-0.0106747988611459,-0.0,4753.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8068472743034363,0.3734439313411712,0.3393763303756714,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206494688987732,0.5588024258613586,0.5312248468399048,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832240700721741,0.4964135885238647,0.3491313755512237,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944756984710693,0.5153587460517883,0.4904874861240387,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7757061123847961,0.3322801291942596,1.5110138654708862,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207501530647278,1.0,1.0,0.3241333067417145,1.0,-3.86923623085022,2.7683138847351074,1.1009225845336914,1.8974634408950808,0.0,0.0,0.0,223.25865173339844,230.0,-0.0066691152751445,-0.0,4782.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8068472743034363,0.3734439313411712,0.3393763303756714,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206494688987732,0.5588024258613586,0.5312248468399048,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832240700721741,0.4964135885238647,0.3491313755512237,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944756984710693,0.5153587460517883,0.4904874861240387,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7757061123847961,0.3322801291942596,1.5110138654708862,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207501530647278,1.0,1.0,0.3241333067417145,1.0,-3.86923623085022,2.7683138847351074,1.1009225845336914,1.8974634408950808,0.0,0.0,0.0,223.25865173339844,230.0,-0.0066691152751445,-0.0,4782.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035868406295776,0.3731839060783386,0.3392574787139892,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9165915846824646,0.5587032437324524,0.5312526822090149,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799598813056946,0.4966132640838623,0.3493608832359314,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8910625576972961,0.5154321193695068,0.4906764626502991,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730258107185364,0.3325951397418976,1.5129700899124146,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.7225449085235596,1.0,1.0,0.324139654636383,1.0,-3.8719849586486816,2.77016019821167,1.1018248796463013,1.8987177610397337,0.0,0.0,0.0,226.30780029296875,233.0,-0.0051477150991559,-0.0,4810.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035868406295776,0.3731839060783386,0.3392574787139892,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9165915846824646,0.5587032437324524,0.5312526822090149,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799598813056946,0.4966132640838623,0.3493608832359314,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8910625576972961,0.5154321193695068,0.4906764626502991,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730258107185364,0.3325951397418976,1.5129700899124146,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.7225449085235596,1.0,1.0,0.324139654636383,1.0,-3.8719849586486816,2.77016019821167,1.1018248796463013,1.8987177610397337,0.0,0.0,0.0,226.30780029296875,233.0,-0.0051477150991559,-0.0,4810.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003740310668945,0.3729027211666107,0.3391201198101043,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9126726388931274,0.5585752725601196,0.5312540531158447,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767638802528381,0.4967722296714782,0.3495626747608185,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877225518226624,0.5154792070388794,0.490841269493103,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7704196572303772,0.3329026401042938,1.5148943662643433,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7243157029151917,1.0,1.0,0.324146032333374,1.0,-3.874578714370728,2.7719008922576904,1.1026779413223269,1.8999018669128416,0.0,0.0,0.0,229.3567352294922,236.0,-0.0059613124467432,-0.0,4838.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003740310668945,0.3729027211666107,0.3391201198101043,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9126726388931274,0.5585752725601196,0.5312540531158447,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767638802528381,0.4967722296714782,0.3495626747608185,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877225518226624,0.5154792070388794,0.490841269493103,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7704196572303772,0.3329026401042938,1.5148943662643433,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7243157029151917,1.0,1.0,0.324146032333374,1.0,-3.874578714370728,2.7719008922576904,1.1026779413223269,1.8999018669128416,0.0,0.0,0.0,229.3567352294922,236.0,-0.0059613124467432,-0.0,4838.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7987885475158691,0.3727542161941528,0.3390445113182068,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9107718467712402,0.5585006475448608,0.5312449336051941,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751914501190186,0.4968363344669342,0.3496530652046203,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8860801458358765,0.5154929161071777,0.4909146130084991,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7691442966461182,0.3330537676811218,1.5158450603485107,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1772155761719,291.1498413085937,1.0,0.7251923680305481,1.0,1.0,0.3241491913795471,1.0,-3.8758180141448975,2.7727303504943848,1.1030876636505127,1.9004775285720823,0.0,0.0,0.0,230.88124084472656,236.0,-0.004655628465116,-0.0,4852.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7972155213356018,0.3725989460945129,0.3389630317687988,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9089117050170898,0.5584169626235962,0.5312275290489197,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8736335635185242,0.4968871772289276,0.3497345745563507,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8844544291496277,0.5154982805252075,0.4909802973270416,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7678863406181335,0.3332026600837707,1.5167862176895142,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1767883300781,291.1498413085937,1.0,0.7260618805885315,1.0,1.0,0.324152410030365,1.0,-3.877009153366089,2.773525714874268,1.1034834384918213,1.9010382890701287,0.0,0.0,0.0,232.4056396484375,239.0,-0.0025166310369968,-0.0,4865.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7941106557846069,0.372274100780487,0.3387876451015472,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.90532785654068,0.5582305788993835,0.5311751961708069,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705670237541199,0.4969606399536133,0.3498783111572265,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812561631202698,0.5154911279678345,0.4910953938961029,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7654227018356323,0.3334958553314209,1.5186492204666138,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277854084968567,1.0,1.0,0.3241588771343231,1.0,-3.879289150238037,2.77504563331604,1.1042436361312866,1.90212082862854,0.0,0.0,0.0,235.4553375244141,242.0,0.0011346245883032,-0.0,4892.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7941106557846069,0.372274100780487,0.3387876451015472,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.90532785654068,0.5582305788993835,0.5311751961708069,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705670237541199,0.4969606399536133,0.3498783111572265,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812561631202698,0.5154911279678345,0.4910953938961029,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7654227018356323,0.3334958553314209,1.5186492204666138,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277854084968567,1.0,1.0,0.3241588771343231,1.0,-3.879289150238037,2.77504563331604,1.1042436361312866,1.90212082862854,0.0,0.0,0.0,235.4553375244141,242.0,0.0011346245883032,-0.0,4892.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910541296005249,0.3719255030155182,0.3385916948318481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9019311666488647,0.558012843132019,0.5310941934585571,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675559759140015,0.496986836194992,0.3499901294708252,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781211972236633,0.5154544115066528,0.4911834895610809,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7630232572555542,0.3337815403938293,1.520480751991272,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.7294842600822449,1.0,1.0,0.3241653442382812,1.0,-3.881401062011719,2.7764525413513184,1.10494863986969,1.9031180143356323,0.0,0.0,0.0,238.5058135986328,245.0,-0.001764734275639,-0.0,4919.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910541296005249,0.3719255030155182,0.3385916948318481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9019311666488647,0.558012843132019,0.5310941934585571,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675559759140015,0.496986836194992,0.3499901294708252,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781211972236633,0.5154544115066528,0.4911834895610809,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7630232572555542,0.3337815403938293,1.520480751991272,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.7294842600822449,1.0,1.0,0.3241653442382812,1.0,-3.881401062011719,2.7764525413513184,1.10494863986969,1.9031180143356323,0.0,0.0,0.0,238.5058135986328,245.0,-0.001764734275639,-0.0,4919.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880444526672363,0.3715521395206451,0.3383742868900299,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8986273407936096,0.5577625632286072,0.5309835076332092,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.864596962928772,0.4969634115695953,0.3500683307647705,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8750467896461487,0.515386700630188,0.4912433624267578,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606853246688843,0.3340595364570617,1.5222803354263306,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311577200889587,1.0,1.0,0.3241714835166931,1.0,-3.883338689804077,2.777742385864258,1.1055963039398191,1.9040318727493288,0.0,0.0,0.0,241.5573883056641,248.0,-0.0095419716089963,-0.0,4945.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880444526672363,0.3715521395206451,0.3383742868900299,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8986273407936096,0.5577625632286072,0.5309835076332092,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.864596962928772,0.4969634115695953,0.3500683307647705,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8750467896461487,0.515386700630188,0.4912433624267578,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606853246688843,0.3340595364570617,1.5222803354263306,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311577200889587,1.0,1.0,0.3241714835166931,1.0,-3.883338689804077,2.777742385864258,1.1055963039398191,1.9040318727493288,0.0,0.0,0.0,241.5573883056641,248.0,-0.0095419716089963,-0.0,4945.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7850802540779114,0.3711532950401306,0.3381347358226776,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953729271888733,0.5574789643287659,0.5308423042297363,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616868257522583,0.4968884885311126,0.350111573934555,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8720306158065796,0.515286922454834,0.4912739098072052,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7584062218666077,0.3343298137187958,1.524047613143921,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.173583984375,291.1498413085937,1.0,0.7328053712844849,1.0,1.0,0.324177622795105,1.0,-3.885096549987793,2.7789106369018555,1.1061859130859375,1.90485942363739,0.0,0.0,0.0,244.610107421875,251.0,-0.0187092386186122,-0.0,4971.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7850802540779114,0.3711532950401306,0.3381347358226776,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953729271888733,0.5574789643287659,0.5308423042297363,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616868257522583,0.4968884885311126,0.350111573934555,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8720306158065796,0.515286922454834,0.4912739098072052,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7584062218666077,0.3343298137187958,1.524047613143921,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.173583984375,291.1498413085937,1.0,0.7328053712844849,1.0,1.0,0.324177622795105,1.0,-3.885096549987793,2.7789106369018555,1.1061859130859375,1.90485942363739,0.0,0.0,0.0,244.610107421875,251.0,-0.0187092386186122,-0.0,4971.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7836147546768188,0.3709440231323242,0.3380063772201538,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8937637209892273,0.5573244094848633,0.5307599306106567,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8602489829063416,0.4968310892581939,0.3501196205615997,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8705435395240784,0.5152245759963989,0.4912777841091156,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7572879195213318,0.3344619870185852,1.5249189138412476,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1732177734375,291.1498107910156,1.0,0.7336193323135376,1.0,1.0,0.3241806924343109,1.0,-3.885906219482422,2.779447793960572,1.106458306312561,1.905239820480347,0.0,0.0,0.0,246.1368865966797,251.0,-0.0235849004238843,-0.0,4983.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7821599245071411,0.3707278072834015,0.3378720283508301,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.892166018486023,0.5571607947349548,0.5306693911552429,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8588219285011292,0.4967596530914306,0.3501181304454803,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8690697550773621,0.5151534080505371,0.4912736713886261,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7561832070350647,0.3345920741558075,1.5257816314697266,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1728515625,291.1498107910156,1.0,0.7344263792037964,1.0,1.0,0.3241843581199646,1.0,-3.886667013168335,2.7799501419067383,1.1067171096801758,1.90559470653534,0.0,0.0,0.0,247.6640014648437,254.0,-0.0259351655840873,-0.0,4996.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792830467224121,0.3702757060527801,0.3375861644744873,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8890064358711243,0.5568080544471741,0.530464768409729,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8560006618499756,0.4965767562389374,0.3500878810882568,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661628365516663,0.5149860382080078,0.491242378950119,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.754014253616333,0.3348464369773865,1.527482509613037,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360208034515381,1.0,1.0,0.3241917490959167,1.0,-3.888050556182861,2.780860424041748,1.1071898937225342,1.9062364101409912,0.0,0.0,0.0,250.7187957763672,257.0,-0.0313496552407741,-0.0,5020.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792830467224121,0.3702757060527801,0.3375861644744873,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8890064358711243,0.5568080544471741,0.530464768409729,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8560006618499756,0.4965767562389374,0.3500878810882568,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661628365516663,0.5149860382080078,0.491242378950119,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.754014253616333,0.3348464369773865,1.527482509613037,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360208034515381,1.0,1.0,0.3241917490959167,1.0,-3.888050556182861,2.780860424041748,1.1071898937225342,1.9062364101409912,0.0,0.0,0.0,250.7187957763672,257.0,-0.0313496552407741,-0.0,5020.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764472365379333,0.369795024394989,0.3372754156589508,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858913779258728,0.5564184188842773,0.5302262306213379,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.853218138217926,0.4963357150554657,0.3500179946422577,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8633060455322266,0.5147820711135864,0.4911775290966034,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7518961429595947,0.3350923061370849,1.5291482210159302,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375869154930115,1.0,1.0,0.3241991102695465,1.0,-3.8892321586608887,2.781634569168091,1.1075977087020874,1.9067808389663696,0.0,0.0,0.0,253.774658203125,260.0,-0.0396102517843246,-0.0,5044.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764472365379333,0.369795024394989,0.3372754156589508,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858913779258728,0.5564184188842773,0.5302262306213379,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.853218138217926,0.4963357150554657,0.3500179946422577,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8633060455322266,0.5147820711135864,0.4911775290966034,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7518961429595947,0.3350923061370849,1.5291482210159302,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375869154930115,1.0,1.0,0.3241991102695465,1.0,-3.8892321586608887,2.781634569168091,1.1075977087020874,1.9067808389663696,0.0,0.0,0.0,253.774658203125,260.0,-0.0396102517843246,-0.0,5044.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736533284187317,0.3692870140075683,0.3369407653808594,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8828216791152954,0.555993378162384,0.5299552083015442,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504742980003357,0.4960388839244842,0.3499099612236023,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604991436004639,0.5145426988601685,0.4910801947116852,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498273253440857,0.3353300988674164,1.5307801961898804,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391258478164673,1.0,1.0,0.3242090046405792,1.0,-3.890220642089844,2.78226900100708,1.1079516410827637,1.907222270965576,0.0,0.0,0.0,256.8313293457031,263.0,-0.0377112999558448,-0.0,5067.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736533284187317,0.3692870140075683,0.3369407653808594,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8828216791152954,0.555993378162384,0.5299552083015442,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504742980003357,0.4960388839244842,0.3499099612236023,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604991436004639,0.5145426988601685,0.4910801947116852,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498273253440857,0.3353300988674164,1.5307801961898804,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391258478164673,1.0,1.0,0.3242090046405792,1.0,-3.890220642089844,2.78226900100708,1.1079516410827637,1.907222270965576,0.0,0.0,0.0,256.8313293457031,263.0,-0.0377112999558448,-0.0,5067.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.770899772644043,0.3687504827976227,0.3365812301635742,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797958493232727,0.5555315017700195,0.5296503305435181,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477656245231628,0.4956840574741363,0.3497622907161712,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577393889427185,0.5142662525177002,0.4909488260746002,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7478052973747253,0.3355594277381897,1.5323768854141235,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17022705078125,291.1496887207031,1.0,0.7406366467475891,1.0,1.0,0.3242188692092895,1.0,-3.8910069465637207,2.782766342163086,1.1082404851913452,1.907565116882324,0.0,0.0,0.0,259.8886413574219,266.0,-0.0401260443031787,-0.0,5090.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.770899772644043,0.3687504827976227,0.3365812301635742,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797958493232727,0.5555315017700195,0.5296503305435181,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477656245231628,0.4956840574741363,0.3497622907161712,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577393889427185,0.5142662525177002,0.4909488260746002,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7478052973747253,0.3355594277381897,1.5323768854141235,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17022705078125,291.1496887207031,1.0,0.7406366467475891,1.0,1.0,0.3242188692092895,1.0,-3.8910069465637207,2.782766342163086,1.1082404851913452,1.907565116882324,0.0,0.0,0.0,259.8886413574219,266.0,-0.0401260443031787,-0.0,5090.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
