time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897700,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7695379853248596,0.3684715330600738,0.3363921046257019,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8782991170883179,0.5552867650985718,0.5294851064682007,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.846423864364624,0.4954849481582641,0.3496735394001007,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8563766479492188,0.5141140818595886,0.4908702075481415,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7468110918998718,0.335670918226242,1.5331618785858154,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.169921875,291.1496887207031,1.0,0.7413814663887024,1.0,1.0,0.3242238163948059,1.0,-3.891324043273926,2.782963752746582,1.1083602905273438,1.9076995849609373,0.0,0.0,0.0,261.4175109863281,266.0,-0.0427693240344524,-0.0,5101.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.768186092376709,0.3681853413581848,0.3361966609954834,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8768131136894226,0.5550326108932495,0.5293113589286804,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8450900316238403,0.495271235704422,0.3495748341083526,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8550249338150024,0.5139523148536682,0.4907828867435455,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7458277344703674,0.3357802331447601,1.5339378118515017,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1696472167969,291.149658203125,1.0,0.7421191930770874,1.0,1.0,0.3242301344871521,1.0,-3.891589879989624,2.7831218242645264,1.1084681749343872,1.907804608345032,0.0,0.0,0.0,262.94647216796875,269.0,-0.0399529561400413,-0.0,5112.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655094861984253,0.367588996887207,0.335784763097763,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738707900047302,0.5544933676719666,0.5289351344108582,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8424421548843384,0.494795560836792,0.3493442237377167,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523516654968262,0.5135970115661621,0.4905788898468017,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7438915371894836,0.3359916806221008,1.5354596376419067,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435709834098816,1.0,1.0,0.3242427110671997,1.0,-3.891950130462648,2.783321142196656,1.1086289882659912,1.907931208610535,0.0,0.0,0.0,266.0042724609375,272.0,-0.0374345891177654,-0.0,5134.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655094861984253,0.367588996887207,0.335784763097763,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738707900047302,0.5544933676719666,0.5289351344108582,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8424421548843384,0.494795560836792,0.3493442237377167,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523516654968262,0.5135970115661621,0.4905788898468017,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7438915371894836,0.3359916806221008,1.5354596376419067,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435709834098816,1.0,1.0,0.3242427110671997,1.0,-3.891950130462648,2.783321142196656,1.1086289882659912,1.907931208610535,0.0,0.0,0.0,266.0042724609375,272.0,-0.0374345891177654,-0.0,5134.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.762874960899353,0.3669677376747131,0.3353509902954101,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709739446640015,0.5539215803146362,0.5285289287567139,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398274183273315,0.4942696392536163,0.3490791022777557,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497234582901001,0.5132083892822266,0.4903441369533539,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419970035552979,0.3361955881118774,1.536949872970581,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449978590011597,1.0,1.0,0.3242553174495697,1.0,-3.892131328582764,2.7833993434906006,1.108731985092163,1.9079710245132449,0.0,0.0,0.0,269.0625915527344,260.0,-0.0455706566572189,-0.0,5155.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.762874960899353,0.3669677376747131,0.3353509902954101,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709739446640015,0.5539215803146362,0.5285289287567139,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398274183273315,0.4942696392536163,0.3490791022777557,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497234582901001,0.5132083892822266,0.4903441369533539,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419970035552979,0.3361955881118774,1.536949872970581,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449978590011597,1.0,1.0,0.3242553174495697,1.0,-3.892131328582764,2.7833993434906006,1.108731985092163,1.9079710245132449,0.0,0.0,0.0,269.0625915527344,260.0,-0.0455706566572189,-0.0,5155.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7651731371879578,0.3661537170410156,0.3345471024513244,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.873894214630127,0.5531423091888428,0.5277231931686401,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.842436671257019,0.4935238659381866,0.3485090136528015,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8525164723396301,0.5126102566719055,0.48970827460289,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7446249723434448,0.3362039625644684,1.5366154909133911,291.1489562988281,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488647460937,1.0,0.742331862449646,1.0,1.0,0.324270486831665,1.0,-3.888349294662476,2.780754804611206,1.10759437084198,1.9062691926956177,0.0,0.0,0.0,265.03826904296875,248.0,-0.9264639616012572,-0.0,5116.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7651731371879578,0.3661537170410156,0.3345471024513244,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.873894214630127,0.5531423091888428,0.5277231931686401,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.842436671257019,0.4935238659381866,0.3485090136528015,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8525164723396301,0.5126102566719055,0.48970827460289,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7446249723434448,0.3362039625644684,1.5366154909133911,291.1489562988281,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488647460937,1.0,0.742331862449646,1.0,1.0,0.324270486831665,1.0,-3.888349294662476,2.780754804611206,1.10759437084198,1.9062691926956177,0.0,0.0,0.0,265.03826904296875,248.0,-0.9264639616012572,-0.0,5116.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7700270414352417,0.3650729060173034,0.3333636224269867,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8798723220825195,0.5520634055137634,0.5264913439750671,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8477885127067566,0.4924696981906891,0.3476165533065796,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8581694960594177,0.5117080807685852,0.4886422455310821,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7495861649513245,0.3359048366546631,1.5342413187026978,291.1461486816406,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.14599609375,1.0,0.7376427054405212,1.0,1.0,0.3242856860160827,1.0,-3.880232572555542,2.775165319442749,1.105067253112793,1.902537226676941,0.0,0.0,0.0,257.35955810546875,236.0,-3.1102988719940186,-0.0,5041.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7700270414352417,0.3650729060173034,0.3333636224269867,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8798723220825195,0.5520634055137634,0.5264913439750671,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8477885127067566,0.4924696981906891,0.3476165533065796,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.8581694960594177,0.5117080807685852,0.4886422455310821,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7495861649513245,0.3359048366546631,1.5342413187026978,291.1461486816406,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.14599609375,1.0,0.7376427054405212,1.0,1.0,0.3242856860160827,1.0,-3.880232572555542,2.775165319442749,1.105067253112793,1.902537226676941,0.0,0.0,0.0,257.35955810546875,236.0,-3.1102988719940186,-0.0,5041.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.7730988264083862,0.3644605875015259,0.3326748609542846,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.883627712726593,0.5514382719993591,0.5257607698440552,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.8511635065078735,0.4918543994426727,0.34708371758461,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.8617256283760071,0.5111696124076843,0.4879928529262543,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7526606321334839,0.335665225982666,1.5324875116348269,291.1439819335937,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.1581115722656,291.143798828125,1.0,0.7348009347915649,1.0,1.0,0.3242932856082916,1.0,-3.8749923706054688,2.771568298339844,1.1034241914749146,1.900118470191956,0.0,0.0,0.0,252.75865173339844,236.0,-4.325828552246094,-0.0,4994.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.7765134572982788,0.363810658454895,0.3319395780563354,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.8877860903739929,0.5507671236991882,0.5249733328819275,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8549173474311829,0.4911913275718689,0.3465076982975006,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8656749725341797,0.5105841159820557,0.4872856140136719,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.7560592889785767,0.3353779017925262,1.5304532051086426,291.14166259765625,291.1499938964844,288.7419128417969,287.1167297363281,291.13916015625,297.1546630859375,291.1414794921875,1.0,0.7317366003990173,1.0,1.0,0.3243827223777771,1.0,-3.869168758392334,2.767301321029663,1.101867437362671,1.8971666097640991,0.0,0.0,0.0,247.8456878662109,224.0,-5.142904758453369,-0.0,4944.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.7842364311218262,0.3624194264411926,0.330363780260086,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8971386551856995,0.5493111610412598,0.5232668519020081,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8634402751922607,0.4897466599941253,0.3452548682689667,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8746156096458435,0.5092970728874207,0.4857368767261505,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.7637326121330261,0.3346890211105346,1.5257474184036257,291.1363525390625,291.1499938964844,288.7357482910156,287.1142883300781,291.1330871582031,297.14727783203125,291.1361083984375,1.0,0.7251409888267517,1.0,1.0,0.3245616257190704,1.0,-3.8561856746673584,2.757821083068848,1.0983645915985107,1.890637874603272,0.0,0.0,0.0,237.43170166015625,212.0,-6.791591167449951,-0.0,4837.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.7842364311218262,0.3624194264411926,0.330363780260086,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8971386551856995,0.5493111610412598,0.5232668519020081,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8634402751922607,0.4897466599941253,0.3452548682689667,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8746156096458435,0.5092970728874207,0.4857368767261505,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.7637326121330261,0.3346890211105346,1.5257474184036257,291.1363525390625,291.1499938964844,288.7357482910156,287.1142883300781,291.1330871582031,297.14727783203125,291.1361083984375,1.0,0.7251409888267517,1.0,1.0,0.3245616257190704,1.0,-3.8561856746673584,2.757821083068848,1.0983645915985107,1.890637874603272,0.0,0.0,0.0,237.43170166015625,212.0,-6.791591167449951,-0.0,4837.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.7931126356124878,0.3609057366847992,0.3286595940589905,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.9079687595367432,0.5477028489112854,0.5213971734046936,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.873322069644928,0.4881419837474823,0.3438762426376343,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.8849267959594727,0.507854700088501,0.4840219616889953,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.7725831866264343,0.3338547050952911,1.5202839374542236,291.1296081542969,291.1499938964844,288.7279357910156,287.1112365722656,291.1255798339844,297.1393737792969,291.1293029785156,1.0,0.718045711517334,1.0,1.0,0.3247405290603637,1.0,-3.841588497161865,2.7472496032714844,1.0943388938903809,1.8833732604980469,0.0,0.0,0.0,226.48204040527344,200.0,-8.635740280151367,-0.0,4722.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.7931126356124878,0.3609057366847992,0.3286595940589905,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.9079687595367432,0.5477028489112854,0.5213971734046936,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.873322069644928,0.4881419837474823,0.3438762426376343,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.8849267959594727,0.507854700088501,0.4840219616889953,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.7725831866264343,0.3338547050952911,1.5202839374542236,291.1296081542969,291.1499938964844,288.7279357910156,287.1112365722656,291.1255798339844,297.1393737792969,291.1293029785156,1.0,0.718045711517334,1.0,1.0,0.3247405290603637,1.0,-3.841588497161865,2.7472496032714844,1.0943388938903809,1.8833732604980469,0.0,0.0,0.0,226.48204040527344,200.0,-8.635740280151367,-0.0,4722.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.8031222224235535,0.3592816293239593,0.3268432915210724,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.9211921691894532,0.5459543466567993,0.5193817019462585,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8845986723899841,0.4863897860050201,0.3423844873905182,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8966110348701477,0.506269097328186,0.482158362865448,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826458215713501,0.3328923285007477,1.514177680015564,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.1208801269531,297.1312866210937,291.1240234375,1.0,0.7105741500854492,1.0,1.0,0.3254830837249756,1.0,-3.825592994689941,2.7338101863861084,1.091782808303833,1.8735657930374143,0.0,0.0,0.0,215.2305908203125,188.0,-7.720397472381592,-0.0,4601.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.8031222224235535,0.3592816293239593,0.3268432915210724,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.9211921691894532,0.5459543466567993,0.5193817019462585,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8845986723899841,0.4863897860050201,0.3423844873905182,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8966110348701477,0.506269097328186,0.482158362865448,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826458215713501,0.3328923285007477,1.514177680015564,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.1208801269531,297.1312866210937,291.1240234375,1.0,0.7105741500854492,1.0,1.0,0.3254830837249756,1.0,-3.825592994689941,2.7338101863861084,1.091782808303833,1.8735657930374143,0.0,0.0,0.0,215.2305908203125,188.0,-7.720397472381592,-0.0,4601.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8140583634376526,0.3575629889965057,0.3249372541904449,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.936492919921875,0.5440850257873535,0.5172469019889832,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8973900675773621,0.4845103025436401,0.3407999277114868,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9100500345230104,0.5045595169067383,0.480172336101532,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7940272688865662,0.3318241834640503,1.5075644254684448,291.1188049316406,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.123291015625,291.1185607910156,1.0,0.7028186917304993,1.0,1.0,0.3262256681919098,1.0,-3.8084774017333984,2.7195656299591064,1.088911771774292,1.8632140159606927,0.0,0.0,0.0,203.81475830078125,176.0,-7.74421501159668,-0.0,4478.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8140583634376526,0.3575629889965057,0.3249372541904449,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.936492919921875,0.5440850257873535,0.5172469019889832,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8973900675773621,0.4845103025436401,0.3407999277114868,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9100500345230104,0.5045595169067383,0.480172336101532,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7940272688865662,0.3318241834640503,1.5075644254684448,291.1188049316406,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.123291015625,291.1185607910156,1.0,0.7028186917304993,1.0,1.0,0.3262256681919098,1.0,-3.8084774017333984,2.7195656299591064,1.088911771774292,1.8632140159606927,0.0,0.0,0.0,203.81475830078125,176.0,-7.74421501159668,-0.0,4478.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8197576403617859,0.3566683530807495,0.3239524662494659,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.9447154998779296,0.5431056022644043,0.5161374807357788,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.9044119715690612,0.4835236668586731,0.3399749994277954,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.917959690093994,0.5036591291427612,0.4791363179683685,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8002477288246155,0.331252783536911,1.5040879249572754,291.1157531738281,291.1499938964844,288.7015686035156,287.1007385253906,291.11199951171875,297.1192932128906,291.115478515625,1.0,0.698850154876709,1.0,1.0,0.3265969455242157,1.0,-3.7995338439941406,2.7121896743774414,1.0873441696166992,1.8578734397888184,0.0,0.0,0.0,198.0746154785156,176.0,-8.06612777709961,-0.0,4415.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.8257315754890442,0.3557541966438293,0.3229490518569946,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.9532083868980408,0.5421007871627808,0.515002965927124,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.9123165607452391,0.482510507106781,0.3391306698322296,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.9266043305397034,0.5027326345443726,0.4780746400356293,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.806840181350708,0.3306601643562317,1.5005121231079102,291.1135559082031,291.1499938964844,288.6951599121094,287.0981750488281,291.1105651855469,297.1153564453125,291.1133728027344,1.0,0.6948283314704895,1.0,1.0,0.3272641003131866,1.0,-3.790364265441896,2.703697681427002,1.0866665840148926,1.8514692783355715,0.0,0.0,0.0,192.32177734375,164.0,-7.110955715179443,-0.0,4352.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8389757871627808,0.3538689315319061,0.3208881020545959,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9707036018371582,0.5400142073631287,0.5126583576202393,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9309129118919371,0.4804041683673858,0.337383896112442,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9456432461738586,0.5008000731468201,0.4758733212947845,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.820615828037262,0.3294111490249634,1.4930603504180908,291.1100769042969,291.1499938964844,288.6813049316406,287.09259033203125,291.1073608398437,297.1076354980469,291.1098937988281,1.0,0.686619758605957,1.0,1.0,0.3285984098911285,1.0,-3.771348237991333,2.6861565113067627,1.08519184589386,1.838232398033142,0.0,0.0,0.0,180.76649475097656,152.0,-5.788089752197266,-0.0,4225.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8389757871627808,0.3538689315319061,0.3208881020545959,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9707036018371582,0.5400142073631287,0.5126583576202393,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9309129118919371,0.4804041683673858,0.337383896112442,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9456432461738586,0.5008000731468201,0.4758733212947845,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.820615828037262,0.3294111490249634,1.4930603504180908,291.1100769042969,291.1499938964844,288.6813049316406,287.09259033203125,291.1073608398437,297.1076354980469,291.1098937988281,1.0,0.686619758605957,1.0,1.0,0.3285984098911285,1.0,-3.771348237991333,2.6861565113067627,1.08519184589386,1.838232398033142,0.0,0.0,0.0,180.76649475097656,152.0,-5.788089752197266,-0.0,4225.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.8469920754432678,0.352834016084671,0.3197634518146515,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.9800881743431092,0.5388618111610413,0.5113717913627625,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.9419809579849244,0.4792398512363434,0.3364244997501373,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.956433117389679,0.4997286200523376,0.4746619164943695,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.8285079598426819,0.3287129700183868,1.4889453649520874,291.1080322265625,291.1499938964844,288.67333984375,287.0893859863281,291.1052551269531,297.1036071777344,291.1078186035156,1.0,0.6821659207344055,1.0,1.0,0.3293091654777527,1.0,-3.7608814239501953,2.6766045093536377,1.0842769145965576,1.8310290575027464,0.0,0.0,0.0,174.5989227294922,152.0,-5.661963939666748,-0.0,4156.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8547350168228149,0.351906806230545,0.3187601566314697,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.9882397055625916,0.5378254652023315,0.510219931602478,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9521485567092896,0.4781922399997711,0.3355651795864105,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.9660957455635072,0.4987627565860748,0.4735754728317261,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8359852433204651,0.3280805051326751,1.4852482080459597,291.1060485839844,291.1499938964844,288.6660461425781,287.08642578125,291.1031494140625,297.1001281738281,291.1058349609375,1.0,0.6782118082046509,1.0,1.0,0.3299327194690704,1.0,-3.751498460769653,2.668102264404297,1.0833961963653564,1.8246129751205444,0.0,0.0,0.0,169.18258666992188,170.0,-5.776010990142822,-0.0,4096.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8476918935775757,0.3498584032058716,0.3170780539512634,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9814960956573486,0.5355397462844849,0.5082360506057739,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9434176087379456,0.4758770167827606,0.334078848361969,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9580700397491456,0.4966261088848114,0.4717301428318023,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8297361135482788,0.3266705870628357,1.4796761274337769,291.103271484375,291.1499938964844,288.64947509765625,287.07965087890625,291.1013488769531,297.0926818847656,291.1031494140625,1.0,0.6779899001121521,1.0,1.0,0.3316698968410492,1.0,-3.736363410949707,2.65195369720459,1.0844098329544067,1.811640381813049,0.0,0.0,0.0,171.59011840820312,188.0,-4.25121021270752,-0.0,4071.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8476918935775757,0.3498584032058716,0.3170780539512634,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9814960956573486,0.5355397462844849,0.5082360506057739,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9434176087379456,0.4758770167827606,0.334078848361969,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9580700397491456,0.4966261088848114,0.4717301428318023,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8297361135482788,0.3266705870628357,1.4796761274337769,291.103271484375,291.1499938964844,288.64947509765625,287.07965087890625,291.1013488769531,297.0926818847656,291.1031494140625,1.0,0.6779899001121521,1.0,1.0,0.3316698968410492,1.0,-3.736363410949707,2.65195369720459,1.0844098329544067,1.811640381813049,0.0,0.0,0.0,171.59011840820312,188.0,-4.25121021270752,-0.0,4071.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8297343254089355,0.3476651906967163,0.3155571818351745,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9606622457504272,0.5331043004989624,0.5064185857772827,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9191595315933228,0.4734027087688446,0.3327088057994842,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9344928860664368,0.4943363964557647,0.4700481295585632,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.812597930431366,0.3251229226589203,1.4749537706375122,291.1007385253906,291.1499938964844,288.631591796875,287.0722961425781,291.0987854003906,297.084716796875,291.1005859375,1.0,0.6813297867774963,1.0,1.0,0.3334070742130279,1.0,-3.722990512847901,2.63698673248291,1.086003661155701,1.7994710206985474,0.0,0.0,0.0,181.6579132080078,206.0,-3.869953393936157,-0.0,4099.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8297343254089355,0.3476651906967163,0.3155571818351745,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9606622457504272,0.5331043004989624,0.5064185857772827,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9191595315933228,0.4734027087688446,0.3327088057994842,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.9344928860664368,0.4943363964557647,0.4700481295585632,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.812597930431366,0.3251229226589203,1.4749537706375122,291.1007385253906,291.1499938964844,288.631591796875,287.0722961425781,291.0987854003906,297.084716796875,291.1005859375,1.0,0.6813297867774963,1.0,1.0,0.3334070742130279,1.0,-3.722990512847901,2.63698673248291,1.086003661155701,1.7994710206985474,0.0,0.0,0.0,181.6579132080078,206.0,-3.869953393936157,-0.0,4099.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8195337057113647,0.3465139865875244,0.3148088455200195,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.947187840938568,0.5318254828453064,0.5055176615715027,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.9057256579399108,0.4721022546291351,0.3320275545120239,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.9203832149505616,0.4931293129920959,0.4692137241363525,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8020691275596619,0.3242915272712707,1.4726455211639404,291.09918212890625,291.1499938964844,288.6221923828125,287.06842041015625,291.0971374511719,297.0805053710937,291.0990295410156,1.0,0.6837945580482483,1.0,1.0,0.3342756628990173,1.0,-3.716404676437378,2.629585027694702,1.0868195295333862,1.7934499979019165,0.0,0.0,0.0,188.3378753662109,206.0,-4.055692672729492,-0.0,4123.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.808987021446228,0.3453291654586792,0.3140549957752228,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9329278469085692,0.5305095911026001,0.5046073794364929,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8933097720146179,0.4707646071910858,0.3313389718532562,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9067351222038268,0.4918844997882843,0.4683693051338196,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.7912683486938477,0.3234246671199798,1.4703006744384766,291.09796142578125,291.1499938964844,288.6125183105469,287.0643920898437,291.0962219238281,297.076171875,291.09783935546875,1.0,0.6865612268447876,1.0,1.0,0.3352798819541931,1.0,-3.7097363471984863,2.621699571609497,1.0880367755889893,1.7869828939437866,0.0,0.0,0.0,195.68055725097656,224.0,-3.71861743927002,-0.0,4152.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.787525475025177,0.3428660035133362,0.3125113844871521,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.905792474746704,0.5277743339538574,0.5027397871017456,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8699098825454712,0.4679880738258362,0.329927921295166,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828694820404053,0.4892892241477966,0.4666314721107483,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707647085189819,0.3215904235839844,1.4654020071029663,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0939025878906,297.0673828125,291.0955810546875,1.0,0.6926562190055847,1.0,1.0,0.337288349866867,1.0,-3.69594931602478,2.6055943965911865,1.0903549194335938,1.773861050605774,0.0,0.0,0.0,211.69190979003903,242.0,-3.4232213497161865,-0.0,4216.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.787525475025177,0.3428660035133362,0.3125113844871521,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.905792474746704,0.5277743339538574,0.5027397871017456,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8699098825454712,0.4679880738258362,0.329927921295166,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828694820404053,0.4892892241477966,0.4666314721107483,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707647085189819,0.3215904235839844,1.4654020071029663,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0939025878906,297.0673828125,291.0955810546875,1.0,0.6926562190055847,1.0,1.0,0.337288349866867,1.0,-3.69594931602478,2.6055943965911865,1.0903549194335938,1.773861050605774,0.0,0.0,0.0,211.69190979003903,242.0,-3.4232213497161865,-0.0,4216.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.768136203289032,0.340285450220108,0.3109034597873688,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8835927844047546,0.5249075293540955,0.5007921457290649,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8493521809577942,0.4650850594043731,0.3284605741500854,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8616886734962463,0.4865604639053345,0.4648113846778869,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.7527047395706177,0.3196300566196441,1.460142970085144,291.0928039550781,291.1499938964844,288.5708312988281,287.0469665527344,291.0906982421875,297.0584411621094,291.0926513671875,1.0,0.6991445422172546,1.0,1.0,0.3392967879772186,1.0,-3.6813888549804688,2.5890324115753174,1.0923564434051514,1.7603731155395508,0.0,0.0,0.0,228.7798614501953,245.0,-3.9162795543670654,-0.0,4284.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.768136203289032,0.340285450220108,0.3109034597873688,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8835927844047546,0.5249075293540955,0.5007921457290649,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8493521809577942,0.4650850594043731,0.3284605741500854,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8616886734962463,0.4865604639053345,0.4648113846778869,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.7527047395706177,0.3196300566196441,1.460142970085144,291.0928039550781,291.1499938964844,288.5708312988281,287.0469665527344,291.0906982421875,297.0584411621094,291.0926513671875,1.0,0.6991445422172546,1.0,1.0,0.3392967879772186,1.0,-3.6813888549804688,2.5890324115753174,1.0923564434051514,1.7603731155395508,0.0,0.0,0.0,228.7798614501953,245.0,-3.9162795543670654,-0.0,4284.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
