time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899860,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7573409080505371,0.3378291428089142,0.309131771326065,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.8713091611862183,0.522169291973114,0.4986779689788818,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.8381302356719971,0.4623208045959472,0.3268768191337585,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.8501331210136414,0.4839476346969604,0.4628129601478576,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7428488731384277,0.3177298009395599,1.4537919759750366,291.0906066894531,291.1499938964844,288.5502319335937,287.0382385253906,291.0886535644531,297.0501708984375,291.0904541015625,1.0,0.7015388011932373,1.0,1.0,0.341373085975647,1.0,-3.6647677421569824,2.5709054470062256,1.0938624143600464,1.746047854423523,0.0,0.0,0.0,238.7105255126953,245.0,-3.514081716537476,-0.0,4301.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.7565972805023193,0.3376100361347198,0.3089651763439178,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8704692721366882,0.5219238996505737,0.498479425907135,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8373618125915527,0.4620736539363861,0.3267285227775574,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8493459820747375,0.4837132394313812,0.4626245200634002,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.7421742677688599,0.3175585567951202,1.4531751871109009,291.0904235839844,291.1499938964844,288.5483703613281,287.0374450683594,291.0884704589844,297.0494689941406,291.0902709960937,1.0,0.7016512751579285,1.0,1.0,0.341556042432785,1.0,-3.66318154335022,2.569227933883667,1.0939536094665527,1.7447296380996704,0.0,0.0,0.0,239.3781890869141,233.0,-3.50766921043396,-0.0,4301.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.7538396716117859,0.3348900973796844,0.3065857589244842,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.8678017854690552,0.5188586711883545,0.4956715703010559,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8347668051719666,0.4589942395687103,0.3246391415596008,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.8468102812767029,0.4807833731174469,0.4599412083625793,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.7398759722709656,0.315414696931839,1.4438891410827637,291.08770751953125,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0408935546875,291.0875244140625,1.0,0.6982457637786865,1.0,1.0,0.3438152968883514,1.0,-3.640032768249512,2.5461881160736084,1.0938445329666138,1.726921319961548,0.0,0.0,0.0,239.3221740722656,221.0,-3.843374729156494,-0.0,4238.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.7538396716117859,0.3348900973796844,0.3065857589244842,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.8678017854690552,0.5188586711883545,0.4956715703010559,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8347668051719666,0.4589942395687103,0.3246391415596008,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.8468102812767029,0.4807833731174469,0.4599412083625793,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.7398759722709656,0.315414696931839,1.4438891410827637,291.08770751953125,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0408935546875,291.0875244140625,1.0,0.6982457637786865,1.0,1.0,0.3438152968883514,1.0,-3.640032768249512,2.5461881160736084,1.0938445329666138,1.726921319961548,0.0,0.0,0.0,239.3221740722656,221.0,-3.843374729156494,-0.0,4238.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.754309892654419,0.3335255086421966,0.3053000867366791,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8686894774436951,0.5173041224479675,0.4941507279872894,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8354580998420715,0.4574387371540069,0.3235122561454773,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8476102948188782,0.47929647564888,0.4584824740886688,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.7404624819755554,0.3143276274204254,1.438717007637024,291.0860900878906,291.1499938964844,288.51275634765625,287.0221862792969,291.08355712890625,297.0368957519531,291.0858764648437,1.0,0.6953333616256714,1.0,1.0,0.344944953918457,1.0,-3.627323865890503,2.5339508056640625,1.0933730602264404,1.7175400257110596,0.0,0.0,0.0,236.85671997070312,221.0,-4.164144515991211,-0.0,4189.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7555301189422607,0.3321588039398193,0.3039778769016266,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.870479941368103,0.5157368183135986,0.4925812482833862,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8369563221931458,0.455874353647232,0.3223521709442138,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8492510318756104,0.4777969121932983,0.4569751322269439,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7417541742324829,0.3132331669330597,1.4333367347717283,291.0847473144531,291.1499938964844,288.5003967285156,287.0168762207031,291.0825500488281,297.0330505371094,291.0845947265625,1.0,0.6919136643409729,1.0,1.0,0.3462062776088714,1.0,-3.614163875579834,2.5210225582122803,1.0931413173675537,1.7075986862182615,0.0,0.0,0.0,233.4514617919922,209.0,-3.8586385250091553,-0.0,4133.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7596127986907959,0.3294194638729095,0.3012619316577911,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760349154472351,0.5125676393508911,0.4893392026424408,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8417154550552368,0.452721893787384,0.3199634253978729,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543796539306641,0.4747631549835205,0.4538573920726776,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7458836436271667,0.311025470495224,1.4221566915512085,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804748535156,297.02593994140625,291.0824279785156,1.0,0.6840647459030151,1.0,1.0,0.3487288951873779,1.0,-3.5869228839874268,2.4945735931396484,1.092349410057068,1.6874127388000488,0.0,0.0,0.0,224.83657836914065,197.0,-3.3507065773010254,-0.0,4008.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7596127986907959,0.3294194638729095,0.3012619316577911,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760349154472351,0.5125676393508911,0.4893392026424408,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8417154550552368,0.452721893787384,0.3199634253978729,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543796539306641,0.4747631549835205,0.4538573920726776,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7458836436271667,0.311025470495224,1.4221566915512085,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804748535156,297.02593994140625,291.0824279785156,1.0,0.6840647459030151,1.0,1.0,0.3487288951873779,1.0,-3.5869228839874268,2.4945735931396484,1.092349410057068,1.6874127388000488,0.0,0.0,0.0,224.83657836914065,197.0,-3.3507065773010254,-0.0,4008.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654178738594055,0.3266607820987701,0.2984775006771087,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836445212364197,0.5093433260917664,0.4859906136989593,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483303189277649,0.4495283961296081,0.3175058662891388,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614595532417297,0.4716745316982269,0.4506332576274872,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7516468167304993,0.3087861835956573,1.4105734825134275,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.07794189453125,297.0194091796875,291.0799865722656,1.0,0.6753256916999817,1.0,1.0,0.3512515425682068,1.0,-3.558776378631592,2.467645168304444,1.0911312103271484,1.666955828666687,0.0,0.0,0.0,214.74473571777344,185.0,-3.405683994293213,-0.0,3874.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654178738594055,0.3266607820987701,0.2984775006771087,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836445212364197,0.5093433260917664,0.4859906136989593,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483303189277649,0.4495283961296081,0.3175058662891388,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614595532417297,0.4716745316982269,0.4506332576274872,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7516468167304993,0.3087861835956573,1.4105734825134275,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.07794189453125,297.0194091796875,291.0799865722656,1.0,0.6753256916999817,1.0,1.0,0.3512515425682068,1.0,-3.558776378631592,2.467645168304444,1.0911312103271484,1.666955828666687,0.0,0.0,0.0,214.74473571777344,185.0,-3.405683994293213,-0.0,3874.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7726204991340637,0.3238765895366668,0.2956439256668091,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8928875923156738,0.5060613751411438,0.4825596213340759,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8564834594726562,0.4462909996509552,0.3149968683719635,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8701428174972534,0.4685284197330475,0.4473268985748291,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7587645053863525,0.3065111637115478,1.398699164390564,291.0786437988281,291.1499938964844,288.42169189453125,286.9823608398437,291.07684326171875,297.0133361816406,291.0784912109375,1.0,0.6660546660423279,1.0,1.0,0.3540253341197967,1.0,-3.529961347579956,2.439622402191162,1.0903388261795044,1.645440936088562,0.0,0.0,0.0,203.9060974121093,173.0,-2.514621019363404,-0.0,3736.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7726204991340637,0.3238765895366668,0.2956439256668091,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8928875923156738,0.5060613751411438,0.4825596213340759,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8564834594726562,0.4462909996509552,0.3149968683719635,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.8701428174972534,0.4685284197330475,0.4473268985748291,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7587645053863525,0.3065111637115478,1.398699164390564,291.0786437988281,291.1499938964844,288.42169189453125,286.9823608398437,291.07684326171875,297.0133361816406,291.0784912109375,1.0,0.6660546660423279,1.0,1.0,0.3540253341197967,1.0,-3.529961347579956,2.439622402191162,1.0903388261795044,1.645440936088562,0.0,0.0,0.0,203.9060974121093,173.0,-2.514621019363404,-0.0,3736.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7811702489852905,0.3210628926753998,0.2927707433700561,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9036621451377868,0.5027186274528503,0.4790571331977844,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8661685585975647,0.4430069327354431,0.3124449253082275,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.88038569688797,0.4653213620185852,0.4439489245414734,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7672243118286133,0.3041960597038269,1.386579155921936,291.07720947265625,291.1499938964844,288.39385986328125,286.969970703125,291.075439453125,297.0076599121094,291.0770568847656,1.0,0.6564194560050964,1.0,1.0,0.3567991256713867,1.0,-3.500579833984375,2.4113640785217285,1.0892159938812256,1.6236687898635864,0.0,0.0,0.0,192.6673278808593,161.0,-2.214871406555176,-0.0,3596.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7811702489852905,0.3210628926753998,0.2927707433700561,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9036621451377868,0.5027186274528503,0.4790571331977844,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8661685585975647,0.4430069327354431,0.3124449253082275,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.88038569688797,0.4653213620185852,0.4439489245414734,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7672243118286133,0.3041960597038269,1.386579155921936,291.07720947265625,291.1499938964844,288.39385986328125,286.969970703125,291.075439453125,297.0076599121094,291.0770568847656,1.0,0.6564194560050964,1.0,1.0,0.3567991256713867,1.0,-3.500579833984375,2.4113640785217285,1.0892159938812256,1.6236687898635864,0.0,0.0,0.0,192.6673278808593,161.0,-2.214871406555176,-0.0,3596.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.785962700843811,0.3196431398391723,0.2913202941417694,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.9098976254463196,0.5010231733322144,0.4772807955741882,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8716171383857727,0.4413460791110992,0.3111539781093597,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8861095905303955,0.4636938273906708,0.4422348439693451,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.7719829082489014,0.3030221164226532,1.3804340362548828,291.076416015625,291.1499938964844,288.37969970703125,286.9635925292969,291.0745849609375,297.0049133300781,291.07623291015625,1.0,0.6514972448348999,1.0,1.0,0.3581860363483429,1.0,-3.4856936931610107,2.397167682647705,1.0885261297225952,1.612712025642395,0.0,0.0,0.0,186.96530151367188,161.0,-2.249880075454712,-0.0,3526.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7911180853843689,0.3182146847248077,0.2898609042167663,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9168972373008728,0.4993118345737457,0.4754882454872131,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.8774996399879456,0.4396727085113525,0.3098534047603607,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.8922565579414368,0.4620503187179565,0.4405045211315155,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7771186828613281,0.3018369972705841,1.374233603477478,291.0758056640625,291.1499938964844,288.3653259277344,286.95709228515625,291.07421875,297.00225830078125,291.0756530761719,1.0,0.646514892578125,1.0,1.0,0.3596534430980682,1.0,-3.4706780910491943,2.382683753967285,1.0879944562911987,1.6014776229858398,0.0,0.0,0.0,181.2307891845703,149.0,-1.974074363708496,-0.0,3456.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.8026199340820312,0.3153328895568847,0.2869173288345337,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.9329153299331664,0.4958431124687195,0.4718570113182068,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.890710175037384,0.4362894296646118,0.3072250783443451,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.9060012698173524,0.4587171971797943,0.436997652053833,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7886444330215454,0.2994337081909179,1.3616735935211182,291.0748596191406,291.1499938964844,288.33612060546875,286.9438171386719,291.07330322265625,296.9971008300781,291.07470703125,1.0,0.636387050151825,1.0,1.0,0.3625882267951965,1.0,-3.4402878284454346,2.3535711765289307,1.0867167711257937,1.5789124965667725,0.0,0.0,0.0,169.6958770751953,137.0,-1.6073355674743652,-0.0,3317.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.8026199340820312,0.3153328895568847,0.2869173288345337,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.9329153299331664,0.4958431124687195,0.4718570113182068,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.890710175037384,0.4362894296646118,0.3072250783443451,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.9060012698173524,0.4587171971797943,0.436997652053833,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7886444330215454,0.2994337081909179,1.3616735935211182,291.0748596191406,291.1499938964844,288.33612060546875,286.9438171386719,291.07330322265625,296.9971008300781,291.07470703125,1.0,0.636387050151825,1.0,1.0,0.3625882267951965,1.0,-3.4402878284454346,2.3535711765289307,1.0867167711257937,1.5789124965667725,0.0,0.0,0.0,169.6958770751953,137.0,-1.6073355674743652,-0.0,3317.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.81554114818573,0.3124155700206756,0.2839413583278656,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9510477781295776,0.4923155009746551,0.4681686162948608,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061747193336488,0.4328491687774658,0.3045579791069031,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9233971238136292,0.4553250670433044,0.4334335327148437,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8020640015602112,0.2969855964183807,1.3489089012145996,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.07354736328125,1.0,0.6260586380958557,1.0,1.0,0.3655230402946472,1.0,-3.409421443939209,2.324307918548584,1.0851134061813354,1.5563066005706787,0.0,0.0,0.0,158.1195526123047,125.0,-1.6152644157409668,-0.0,3178.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.81554114818573,0.3124155700206756,0.2839413583278656,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9510477781295776,0.4923155009746551,0.4681686162948608,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061747193336488,0.4328491687774658,0.3045579791069031,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9233971238136292,0.4553250670433044,0.4334335327148437,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8020640015602112,0.2969855964183807,1.3489089012145996,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.07354736328125,1.0,0.6260586380958557,1.0,1.0,0.3655230402946472,1.0,-3.409421443939209,2.324307918548584,1.0851134061813354,1.5563066005706787,0.0,0.0,0.0,158.1195526123047,125.0,-1.6152644157409668,-0.0,3178.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8299071788787842,0.3094630539417267,0.280932754278183,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9705023765563964,0.4887305200099945,0.4644251465797424,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9261655807495116,0.4293516874313354,0.3018499314785003,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9443516731262208,0.4518746137619018,0.4298135340213775,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172606825828552,0.2944923043251037,1.3359382152557373,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.9873352050781,291.0727844238281,1.0,0.6155369877815247,1.0,1.0,0.3685683310031891,1.0,-3.3780906200408936,2.294567108154297,1.083523511886597,1.533362627029419,0.0,0.0,0.0,146.52317810058594,113.0,-1.2766574621200562,-0.0,3041.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8299071788787842,0.3094630539417267,0.280932754278183,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9705023765563964,0.4887305200099945,0.4644251465797424,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9261655807495116,0.4293516874313354,0.3018499314785003,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9443516731262208,0.4518746137619018,0.4298135340213775,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172606825828552,0.2944923043251037,1.3359382152557373,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.9873352050781,291.0727844238281,1.0,0.6155369877815247,1.0,1.0,0.3685683310031891,1.0,-3.3780906200408936,2.294567108154297,1.083523511886597,1.533362627029419,0.0,0.0,0.0,146.52317810058594,113.0,-1.2766574621200562,-0.0,3041.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8472885489463806,0.3064763247966766,0.2778928279876709,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.990326762199402,0.4850866198539734,0.4606259167194366,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9504319429397584,0.4258003830909729,0.2991034984588623,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9675618410110474,0.4483645558357239,0.4261370599269867,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8344823122024536,0.2919532060623169,1.3227607011795044,291.0721435546875,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9826965332031,291.0719909667969,1.0,0.6048210859298706,1.0,1.0,0.3716136217117309,1.0,-3.346296548843384,2.264681339263916,1.081615328788757,1.510424256324768,0.0,0.0,0.0,134.91506958007812,131.0,-1.1860730648040771,-0.0,2905.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8472885489463806,0.3064763247966766,0.2778928279876709,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.990326762199402,0.4850866198539734,0.4606259167194366,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9504319429397584,0.4258003830909729,0.2991034984588623,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9675618410110474,0.4483645558357239,0.4261370599269867,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8344823122024536,0.2919532060623169,1.3227607011795044,291.0721435546875,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9826965332031,291.0719909667969,1.0,0.6048210859298706,1.0,1.0,0.3716136217117309,1.0,-3.346296548843384,2.264681339263916,1.081615328788757,1.510424256324768,0.0,0.0,0.0,134.91506958007812,131.0,-1.1860730648040771,-0.0,2905.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8459782600402832,0.3049710988998413,0.276554137468338,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9893366098403932,0.4832473397254944,0.4589105546474457,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9489758610725404,0.4240087866783142,0.2978675365447998,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.966305375099182,0.4465921223163605,0.4244830012321472,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8333566784858704,0.2906706929206848,1.3170654773712158,291.0716247558594,291.1499938964844,288.2294921875,286.8941955566406,291.07037353515625,296.9804382324219,291.0715026855469,1.0,0.6030964851379395,1.0,1.0,0.3731362521648407,1.0,-3.332284688949585,2.251020193099976,1.0812644958496094,1.4997546672821045,0.0,0.0,0.0,134.28924560546875,131.0,-1.1871590614318848,-0.0,2872.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8389974236488342,0.3034404814243316,0.2753008902072906,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9823976159095764,0.4813825786113739,0.4572835266590118,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9398776888847352,0.4221916496753692,0.2966971099376678,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9579205513000488,0.4447940587997436,0.4229171574115753,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8267441391944885,0.2893655002117157,1.311803936958313,291.0714111328125,291.1499938964844,288.2137756347656,286.88671875,291.0704040527344,296.97808837890625,291.0712890625,1.0,0.6026589274406433,1.0,1.0,0.3747005760669708,1.0,-3.319201231002808,2.237861633300781,1.0813395977020264,1.4894492626190186,0.0,0.0,0.0,136.4207000732422,149.0,-0.8764212131500244,-0.0,2856.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175700306892395,0.3002940714359283,0.2729003131389618,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569329023361206,0.4775674939155578,0.4541408717632293,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9107185006141664,0.418472558259964,0.294438749551773,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9290850162506104,0.44111168384552,0.4198963046073913,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.805356502532959,0.2866733074188232,1.3018330335617063,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.0704040527344,296.9730529785156,291.0711669921875,1.0,0.6045759320259094,1.0,1.0,0.3778291940689087,1.0,-3.294193983078003,2.212376117706299,1.0818179845809937,1.4694347381591797,0.0,0.0,0.0,145.55943298339844,167.0,-0.4421476423740387,-0.0,2854.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175700306892395,0.3002940714359283,0.2729003131389618,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569329023361206,0.4775674939155578,0.4541408717632293,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9107185006141664,0.418472558259964,0.294438749551773,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9290850162506104,0.44111168384552,0.4198963046073913,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.805356502532959,0.2866733074188232,1.3018330335617063,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.0704040527344,296.9730529785156,291.0711669921875,1.0,0.6045759320259094,1.0,1.0,0.3778291940689087,1.0,-3.294193983078003,2.212376117706299,1.0818179845809937,1.4694347381591797,0.0,0.0,0.0,145.55943298339844,167.0,-0.4421476423740387,-0.0,2854.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.791626513004303,0.2970393598079681,0.270550400018692,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.923315167427063,0.4736396372318268,0.4510487914085388,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8811529874801636,0.4146433174610138,0.2922191321849823,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8971123099327087,0.4373156130313873,0.4169251322746277,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795542478561401,0.2838703989982605,1.2921137809753418,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.0701599121094,296.967529296875,291.0709228515625,1.0,0.6087632775306702,1.0,1.0,0.3809578418731689,1.0,-3.2697198390960693,2.187361478805542,1.0823583602905271,1.4498707056045532,0.0,0.0,0.0,158.7161102294922,185.0,-0.3774974346160888,-0.0,2876.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.791626513004303,0.2970393598079681,0.270550400018692,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.923315167427063,0.4736396372318268,0.4510487914085388,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8811529874801636,0.4146433174610138,0.2922191321849823,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8971123099327087,0.4373156130313873,0.4169251322746277,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795542478561401,0.2838703989982605,1.2921137809753418,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.0701599121094,296.967529296875,291.0709228515625,1.0,0.6087632775306702,1.0,1.0,0.3809578418731689,1.0,-3.2697198390960693,2.187361478805542,1.0823583602905271,1.4498707056045532,0.0,0.0,0.0,158.7161102294922,185.0,-0.3774974346160888,-0.0,2876.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7667089700698853,0.2936829924583435,0.2681921422481537,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8929290175437927,0.4696002006530761,0.4479400813579559,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8542140126228333,0.4107069969177246,0.2899900078773498,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8692682981491089,0.4334073960781097,0.4139366149902344,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7557241916656494,0.2809575796127319,1.282320857048035,291.0699462890625,291.1499938964844,288.114990234375,286.8380432128906,291.0682678222656,296.961669921875,291.0697631835937,1.0,0.6141794323921204,1.0,1.0,0.384115993976593,1.0,-3.245096206665039,2.162303924560547,1.0827922821044922,1.4303569793701172,0.0,0.0,0.0,174.13580322265625,203.0,-1.382847785949707,-0.0,2910.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7667089700698853,0.2936829924583435,0.2681921422481537,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8929290175437927,0.4696002006530761,0.4479400813579559,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8542140126228333,0.4107069969177246,0.2899900078773498,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8692682981491089,0.4334073960781097,0.4139366149902344,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7557241916656494,0.2809575796127319,1.282320857048035,291.0699462890625,291.1499938964844,288.114990234375,286.8380432128906,291.0682678222656,296.961669921875,291.0697631835937,1.0,0.6141794323921204,1.0,1.0,0.384115993976593,1.0,-3.245096206665039,2.162303924560547,1.0827922821044922,1.4303569793701172,0.0,0.0,0.0,174.13580322265625,203.0,-1.382847785949707,-0.0,2910.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7453234195709229,0.2902252972126007,0.2657904624938965,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.867489755153656,0.4654447138309479,0.4447731673717499,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.831277072429657,0.4066607356071472,0.2877217531204223,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.8453251123428345,0.4293836653232574,0.4108900129795074,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7354641556739807,0.2779355049133301,1.2722740173339844,291.0660705566406,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,296.9554443359375,291.0657958984375,1.0,0.6202043890953064,1.0,1.0,0.3872741460800171,1.0,-3.2199292182922363,2.1370460987091064,1.0828830003738403,1.4107964038848877,0.0,0.0,0.0,190.78219604492188,191.0,-4.284152030944824,-0.0,2949.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7453234195709229,0.2902252972126007,0.2657904624938965,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.867489755153656,0.4654447138309479,0.4447731673717499,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.831277072429657,0.4066607356071472,0.2877217531204223,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.8453251123428345,0.4293836653232574,0.4108900129795074,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7354641556739807,0.2779355049133301,1.2722740173339844,291.0660705566406,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,296.9554443359375,291.0657958984375,1.0,0.6202043890953064,1.0,1.0,0.3872741460800171,1.0,-3.2199292182922363,2.1370460987091064,1.0828830003738403,1.4107964038848877,0.0,0.0,0.0,190.78219604492188,191.0,-4.284152030944824,-0.0,2949.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.7403292655944824,0.2884620130062103,0.2643759846687317,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8616963624954224,0.4633240699768066,0.4429588317871094,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8259726762771606,0.4045979678630829,0.2864188253879547,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8398953080177307,0.4273293018341064,0.4091361165046692,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.7307419180870056,0.2763852775096893,1.2661689519882202,291.0631408691406,291.1499938964844,288.0526733398437,286.8031616210937,291.0586853027344,296.95220947265625,291.062744140625,1.0,0.6196552515029907,1.0,1.0,0.3888532221317291,1.0,-3.2050371170043945,2.123011827468872,1.0820252895355225,1.4002070426940918,0.0,0.0,0.0,194.16270446777344,191.0,-6.16934061050415,-0.0,2936.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7377451062202454,0.2866896986961365,0.2628484070301056,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8589084148406982,0.461183100938797,0.4410166144371032,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.823326051235199,0.4025189578533172,0.2850238382816314,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8372488617897034,0.4252550899982452,0.407254695892334,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7283275723457336,0.2748186588287353,1.2594715356826782,291.0595092773437,291.1499938964844,288.0295104980469,286.7895812988281,291.0545349121094,296.94903564453125,291.0591125488281,1.0,0.6178489327430725,1.0,1.0,0.3905491232872009,1.0,-3.1888749599456787,2.1079163551330566,1.0809587240219116,1.3887847661972046,0.0,0.0,0.0,194.8672790527344,179.0,-7.778099536895752,-0.0,2907.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
