time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902020,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7364868521690369,0.2831326127052307,0.2596083283424377,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.8582128882408142,0.4568536877632141,0.4369050562381744,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.822428286075592,0.3983263969421386,0.2820748686790466,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.8364778161048889,0.421061098575592,0.4032663106918335,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7272932529449463,0.2716534435749054,1.2450618743896484,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04425048828125,296.94293212890625,291.0504455566406,1.0,0.6115130186080933,1.0,1.0,0.3939409554004669,1.0,-3.1543729305267334,2.07647705078125,1.0778957605361938,1.3651466369628906,0.0,0.0,0.0,191.66796875,167.0,-10.87123966217041,-0.0,2818.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7364868521690369,0.2831326127052307,0.2596083283424377,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.8582128882408142,0.4568536877632141,0.4369050562381744,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.822428286075592,0.3983263969421386,0.2820748686790466,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.8364778161048889,0.421061098575592,0.4032663106918335,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7272932529449463,0.2716534435749054,1.2450618743896484,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04425048828125,296.94293212890625,291.0504455566406,1.0,0.6115130186080933,1.0,1.0,0.3939409554004669,1.0,-3.1543729305267334,2.07647705078125,1.0778957605361938,1.3651466369628906,0.0,0.0,0.0,191.66796875,167.0,-10.87123966217041,-0.0,2818.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7386581301689148,0.2795556783676147,0.2562077641487121,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8618178367614746,0.452459454536438,0.4325815737247467,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8254137635231018,0.3940862417221069,0.2789813280105591,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8396884799003601,0.4168053865432739,0.3990686535835266,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7296066284179688,0.2684500515460968,1.2297571897506714,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0313415527344,296.937255859375,291.03912353515625,1.0,0.6027836203575134,1.0,1.0,0.3973327577114105,1.0,-3.1179184913635254,2.044048309326172,1.0738701820373535,1.3409361839294434,0.0,0.0,0.0,184.55865478515625,155.0,-14.24065113067627,-0.0,2707.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7386581301689148,0.2795556783676147,0.2562077641487121,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8618178367614746,0.452459454536438,0.4325815737247467,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8254137635231018,0.3940862417221069,0.2789813280105591,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8396884799003601,0.4168053865432739,0.3990686535835266,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7296066284179688,0.2684500515460968,1.2297571897506714,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0313415527344,296.937255859375,291.03912353515625,1.0,0.6027836203575134,1.0,1.0,0.3973327577114105,1.0,-3.1179184913635254,2.044048309326172,1.0738701820373535,1.3409361839294434,0.0,0.0,0.0,184.55865478515625,155.0,-14.24065113067627,-0.0,2707.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7429736852645874,0.2759602963924408,0.2527145743370056,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8681499361991882,0.4480076432228088,0.4281225502490997,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.830788254737854,0.3898050785064697,0.2757991552352905,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8454131484031677,0.41249480843544,0.3947382867336273,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7339849472045898,0.2652142941951751,1.213927984237671,291.0303955078125,291.1499938964844,287.86865234375,286.6903686523437,291.0231628417969,296.93194580078125,291.0299072265625,1.0,0.5927277207374573,1.0,1.0,0.4016100764274597,1.0,-3.080296039581299,2.0087249279022217,1.0715711116790771,1.3140902519226074,0.0,0.0,0.0,175.4508056640625,143.0,-13.060672760009766,-0.0,2585.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7429736852645874,0.2759602963924408,0.2527145743370056,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8681499361991882,0.4480076432228088,0.4281225502490997,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.830788254737854,0.3898050785064697,0.2757991552352905,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8454131484031677,0.41249480843544,0.3947382867336273,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7339849472045898,0.2652142941951751,1.213927984237671,291.0303955078125,291.1499938964844,287.86865234375,286.6903686523437,291.0231628417969,296.93194580078125,291.0299072265625,1.0,0.5927277207374573,1.0,1.0,0.4016100764274597,1.0,-3.080296039581299,2.0087249279022217,1.0715711116790771,1.3140902519226074,0.0,0.0,0.0,175.4508056640625,143.0,-13.060672760009766,-0.0,2585.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7490710616111755,0.2723544538021087,0.2491697967052459,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.876747190952301,0.4435099959373474,0.4235749542713165,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.8381142020225525,0.3854946196079254,0.2725631296634674,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8532450795173645,0.4081403315067291,0.3903211653232574,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7400504350662231,0.2619542777538299,1.1977758407592771,291.02117919921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0135498046875,296.92706298828125,291.0206298828125,1.0,0.5818339586257935,1.0,1.0,0.4058873951435089,1.0,-3.0419490337371826,1.973187565803528,1.0687614679336548,1.2871865034103394,0.0,0.0,0.0,165.21484375,131.0,-13.10707950592041,-0.0,2459.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7490710616111755,0.2723544538021087,0.2491697967052459,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.876747190952301,0.4435099959373474,0.4235749542713165,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.8381142020225525,0.3854946196079254,0.2725631296634674,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8532450795173645,0.4081403315067291,0.3903211653232574,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7400504350662231,0.2619542777538299,1.1977758407592771,291.02117919921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0135498046875,296.92706298828125,291.0206298828125,1.0,0.5818339586257935,1.0,1.0,0.4058873951435089,1.0,-3.0419490337371826,1.973187565803528,1.0687614679336548,1.2871865034103394,0.0,0.0,0.0,165.21484375,131.0,-13.10707950592041,-0.0,2459.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.7527532577514648,0.2705430090427398,0.2473817020654678,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8818361163139343,0.4412401616573334,0.4212726354598999,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8424734473228455,0.3833244442939758,0.270928293466568,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8579146265983582,0.4059430956840515,0.3880849480628967,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.7436836957931519,0.2603127360343933,1.189604878425598,291.0160827636719,291.1499938964844,287.77655029296875,286.6311950683594,291.00811767578125,296.9247436523437,291.0155334472656,1.0,0.5761653780937195,1.0,1.0,0.4080260396003723,1.0,-3.0225579738616943,1.9554038047790527,1.0671541690826416,1.2737672328948977,0.0,0.0,0.0,159.84629821777344,131.0,-13.58923625946045,-0.0,2396.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7568635940551758,0.2687267959117889,0.2455844432115554,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8874434232711792,0.4389577507972717,0.4189531803131103,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8473097085952759,0.381145715713501,0.2692835628986358,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8630931377410889,0.4037338197231293,0.3858321905136108,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7477272152900696,0.2586640119552612,1.1813795566558838,291.0122985839844,291.1499938964844,287.7444763183594,286.6103210449219,291.0060729980469,296.9224853515625,291.0119323730469,1.0,0.5703814029693604,1.0,1.0,0.4106625914573669,1.0,-3.0030336380004883,1.93635368347168,1.0666799545288086,1.2591145038604736,0.0,0.0,0.0,154.37445068359375,119.0,-11.909090995788574,-0.0,2332.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.766513466835022,0.2650934755802154,0.2419775426387787,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.900316596031189,0.434371680021286,0.4142813384532928,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8585981726646423,0.3767783939838409,0.2659777402877807,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8751305341720581,0.3992945551872253,0.3812945187091827,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.7572027444839478,0.2553558349609375,1.1648263931274414,291.0071716308594,291.1499938964844,287.6784973144531,286.567138671875,291.0019226074219,296.9183349609375,291.0068054199219,1.0,0.5585411190986633,1.0,1.0,0.4159356653690338,1.0,-2.963754892349243,1.8982484340667725,1.0655064582824707,1.2298492193222046,0.0,0.0,0.0,143.2245330810547,107.0,-8.839943885803223,-0.0,2205.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.766513466835022,0.2650934755802154,0.2419775426387787,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.900316596031189,0.434371680021286,0.4142813384532928,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8585981726646423,0.3767783939838409,0.2659777402877807,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8751305341720581,0.3992945551872253,0.3812945187091827,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.7572027444839478,0.2553558349609375,1.1648263931274414,291.0071716308594,291.1499938964844,287.6784973144531,286.567138671875,291.0019226074219,296.9183349609375,291.0068054199219,1.0,0.5585411190986633,1.0,1.0,0.4159356653690338,1.0,-2.963754892349243,1.8982484340667725,1.0655064582824707,1.2298492193222046,0.0,0.0,0.0,143.2245330810547,107.0,-8.839943885803223,-0.0,2205.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7784522175788879,0.2614498138427734,0.2383553832769394,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.916619062423706,0.4297460913658142,0.4095656275749206,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8725219964981079,0.3723878860473633,0.2626509666442871,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8898168206214905,0.394817441701889,0.3767143487930298,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7689497470855713,0.2520275115966797,1.148147702217102,291.001953125,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9144897460937,291.0015869140625,1.0,0.5463680028915405,1.0,1.0,0.4212087392807007,1.0,-2.9241859912872314,1.8603802919387813,1.0638056993484497,1.2008851766586304,0.0,0.0,0.0,131.8716583251953,95.0,-7.921894073486328,-0.0,2080.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7784522175788879,0.2614498138427734,0.2383553832769394,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.916619062423706,0.4297460913658142,0.4095656275749206,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8725219964981079,0.3723878860473633,0.2626509666442871,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8898168206214905,0.394817441701889,0.3767143487930298,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7689497470855713,0.2520275115966797,1.148147702217102,291.001953125,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9144897460937,291.0015869140625,1.0,0.5463680028915405,1.0,1.0,0.4212087392807007,1.0,-2.9241859912872314,1.8603802919387813,1.0638056993484497,1.2008851766586304,0.0,0.0,0.0,131.8716583251953,95.0,-7.921894073486328,-0.0,2080.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7931416034698486,0.2577962875366211,0.2347195446491241,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9375868439674376,0.4250849783420563,0.4048109650611877,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8896718621253967,0.3679771721363067,0.2593059837818146,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9077641367912292,0.3903064131736755,0.372096836566925,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.78349769115448,0.2486809194087982,1.1313650608062744,290.99932861328125,291.1499938964844,287.5408630371094,286.4760131835937,290.9961853027344,296.91094970703125,290.9991149902344,1.0,0.5339235067367554,1.0,1.0,0.4271106719970703,1.0,-2.884352922439575,1.8212107419967647,1.0631422996520996,1.1706786155700684,0.0,0.0,0.0,120.44561767578124,83.0,-4.90378999710083,-0.0,1957.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7931416034698486,0.2577962875366211,0.2347195446491241,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9375868439674376,0.4250849783420563,0.4048109650611877,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8896718621253967,0.3679771721363067,0.2593059837818146,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9077641367912292,0.3903064131736755,0.372096836566925,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.78349769115448,0.2486809194087982,1.1313650608062744,290.99932861328125,291.1499938964844,287.5408630371094,286.4760131835937,290.9961853027344,296.91094970703125,290.9991149902344,1.0,0.5339235067367554,1.0,1.0,0.4271106719970703,1.0,-2.884352922439575,1.8212107419967647,1.0631422996520996,1.1706786155700684,0.0,0.0,0.0,120.44561767578124,83.0,-4.90378999710083,-0.0,1957.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8112300634384155,0.2541376948356628,0.2310761958360672,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.9620373249053956,0.4203939139842987,0.4000245928764343,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.91139018535614,0.3635525405406952,0.2559486627578735,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.9322184920310974,0.3857670724391937,0.3674490749835968,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8017019033432007,0.2453201711177826,1.114503264427185,290.9978942871094,291.1499938964844,287.4700012207031,286.42877197265625,290.995361328125,296.9077453613281,290.9976806640625,1.0,0.5212240219116211,1.0,1.0,0.4330126047134399,1.0,-2.844343423843384,1.7823647260665894,1.061978816986084,1.140830636024475,0.0,0.0,0.0,108.9702606201172,71.0,-3.122300148010254,-0.0,1837.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8112300634384155,0.2541376948356628,0.2310761958360672,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.9620373249053956,0.4203939139842987,0.4000245928764343,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.91139018535614,0.3635525405406952,0.2559486627578735,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.9322184920310974,0.3857670724391937,0.3674490749835968,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8017019033432007,0.2453201711177826,1.114503264427185,290.9978942871094,291.1499938964844,287.4700012207031,286.42877197265625,290.995361328125,296.9077453613281,290.9976806640625,1.0,0.5212240219116211,1.0,1.0,0.4330126047134399,1.0,-2.844343423843384,1.7823647260665894,1.061978816986084,1.140830636024475,0.0,0.0,0.0,108.9702606201172,71.0,-3.122300148010254,-0.0,1837.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8213120698928833,0.2523043155670166,0.2292509377002716,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9749933481216432,0.4180349707603454,0.39761883020401,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9255439639091492,0.3613330125808716,0.2542649805545807,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9467259645462036,0.3834848403930664,0.3651133477687835,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8123049139976501,0.2436331510543823,1.1060420274734497,290.99725341796875,291.1499938964844,287.4342346191406,286.4048767089844,290.994873046875,296.9062194824219,290.9970397949219,1.0,0.5147786140441895,1.0,1.0,0.4359635710716247,1.0,-2.824248552322388,1.7630685567855835,1.0611799955368042,1.126053810119629,0.0,0.0,0.0,103.22821807861328,71.0,-2.628065347671509,-0.0,1778.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8325311541557312,0.2504683136940002,0.2274230271577835,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.988061547279358,0.4156676530838012,0.3952047526836395,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9417879581451416,0.3591091334819793,0.2525779604911804,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9622431397438048,0.3811948001384735,0.3627698719501495,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8236653208732605,0.2419419139623642,1.0975606441497805,290.9969787597656,291.1499938964844,287.3983154296875,286.380859375,290.9952087402344,296.9047241210937,290.996826171875,1.0,0.5082727074623108,1.0,1.0,0.4390232861042022,1.0,-2.804112434387207,1.7436200380325315,1.0604922771453855,1.1111326217651367,0.0,0.0,0.0,97.48619842529295,74.0,-1.7971311807632446,-0.0,1720.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8410207033157349,0.246780976653099,0.2239749580621719,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9972386360168456,0.4109075367450714,0.3905834853649139,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9540643095970154,0.3546454310417175,0.2493637204170227,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.973507285118103,0.3765909671783447,0.358291357755661,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8321672081947327,0.2385442554950714,1.0816278457641602,290.99725341796875,291.1499938964844,287.32623291015625,286.33258056640625,290.996337890625,296.90185546875,290.9971618652344,1.0,0.4997419714927673,1.0,1.0,0.4451427459716797,1.0,-2.7660140991210938,1.7063549757003784,1.059659123420715,1.0823965072631836,0.0,0.0,0.0,91.91006469726562,92.0,-0.2125819772481918,-0.0,1637.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8410207033157349,0.246780976653099,0.2239749580621719,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9972386360168456,0.4109075367450714,0.3905834853649139,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9540643095970154,0.3546454310417175,0.2493637204170227,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.973507285118103,0.3765909671783447,0.358291357755661,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8321672081947327,0.2385442554950714,1.0816278457641602,290.99725341796875,291.1499938964844,287.32623291015625,286.33258056640625,290.996337890625,296.90185546875,290.9971618652344,1.0,0.4997419714927673,1.0,1.0,0.4451427459716797,1.0,-2.7660140991210938,1.7063549757003784,1.059659123420715,1.0823965072631836,0.0,0.0,0.0,91.91006469726562,92.0,-0.2125819772481918,-0.0,1637.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8221713900566101,0.2430371791124344,0.2208359986543655,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9785329699516296,0.406084656715393,0.3862785696983337,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9289024472236632,0.3501316905021667,0.2463925033807754,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9503175616264344,0.3719271123409271,0.3541317582130432,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8136314153671265,0.2350976020097732,1.0672621726989746,290.9981994628906,291.1499938964844,287.2541809082031,286.2843017578125,290.9979858398437,296.8988952636719,290.9981384277344,1.0,0.498160719871521,1.0,1.0,0.4512622058391571,1.0,-2.731230497360229,1.6715205907821655,1.059709906578064,1.0553412437438965,0.0,0.0,0.0,95.83277893066406,110.0,0.9450571537017822,-0.0,1605.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8221713900566101,0.2430371791124344,0.2208359986543655,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9785329699516296,0.406084656715393,0.3862785696983337,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9289024472236632,0.3501316905021667,0.2463925033807754,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9503175616264344,0.3719271123409271,0.3541317582130432,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8136314153671265,0.2350976020097732,1.0672621726989746,290.9981994628906,291.1499938964844,287.2541809082031,286.2843017578125,290.9979858398437,296.8988952636719,290.9981384277344,1.0,0.498160719871521,1.0,1.0,0.4512622058391571,1.0,-2.731230497360229,1.6715205907821655,1.059709906578064,1.0553412437438965,0.0,0.0,0.0,95.83277893066406,110.0,0.9450571537017822,-0.0,1605.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7905651926994324,0.2392066568136215,0.2178370952606201,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9402807950973512,0.4011745452880859,0.3821201920509338,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.8904131650924683,0.3455433845520019,0.2435381561517715,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.909187912940979,0.3671791851520538,0.3501215875148773,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7818903923034668,0.2315734475851059,1.0536401271820068,290.9997253417969,291.1499938964844,287.1824951171875,286.2363586425781,290.9999084472656,296.8955383300781,290.9996643066406,1.0,0.500476062297821,1.0,1.0,0.4573550820350647,1.0,-2.6980092525482178,1.63811457157135,1.0598946809768677,1.029394507408142,0.0,0.0,0.0,105.5322723388672,128.0,1.764697551727295,-0.0,1602.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7905651926994324,0.2392066568136215,0.2178370952606201,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9402807950973512,0.4011745452880859,0.3821201920509338,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.8904131650924683,0.3455433845520019,0.2435381561517715,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.909187912940979,0.3671791851520538,0.3501215875148773,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7818903923034668,0.2315734475851059,1.0536401271820068,290.9997253417969,291.1499938964844,287.1824951171875,286.2363586425781,290.9999084472656,296.8955383300781,290.9996643066406,1.0,0.500476062297821,1.0,1.0,0.4573550820350647,1.0,-2.6980092525482178,1.63811457157135,1.0598946809768677,1.029394507408142,0.0,0.0,0.0,105.5322723388672,128.0,1.764697551727295,-0.0,1602.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.7582727074623108,0.2352917343378067,0.2148858308792114,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8985958695411682,0.3961764872074127,0.3780096769332886,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8547638058662415,0.3408804535865783,0.2407283782958984,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8720033764839172,0.3623463213443756,0.3461621701717376,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.7506067752838135,0.2279682457447052,1.040278434753418,291.001708984375,291.1499938964844,287.11163330078125,286.1891174316406,291.0023803710937,296.89178466796875,291.001708984375,1.0,0.5051625967025757,1.0,1.0,0.4634479582309723,1.0,-2.665332078933716,1.6054766178131104,1.0598554611206057,1.0040990114212036,0.0,0.0,0.0,118.60494995117188,146.0,2.53354287147522,-0.0,1615.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.7582727074623108,0.2352917343378067,0.2148858308792114,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8985958695411682,0.3961764872074127,0.3780096769332886,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8547638058662415,0.3408804535865783,0.2407283782958984,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8720033764839172,0.3623463213443756,0.3461621701717376,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.7506067752838135,0.2279682457447052,1.040278434753418,291.001708984375,291.1499938964844,287.11163330078125,286.1891174316406,291.0023803710937,296.89178466796875,291.001708984375,1.0,0.5051625967025757,1.0,1.0,0.4634479582309723,1.0,-2.665332078933716,1.6054766178131104,1.0598554611206057,1.0040990114212036,0.0,0.0,0.0,118.60494995117188,146.0,2.53354287147522,-0.0,1615.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.7440107464790344,0.2333055138587951,0.2134140580892563,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8810109496116638,0.3936461806297302,0.3759564757347107,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8390361070632935,0.3385224044322967,0.239328384399414,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8553974628448486,0.3598995506763458,0.344185471534729,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.7368655800819397,0.2261365503072738,1.0336174964904783,291.0029602050781,291.1499938964844,287.0766296386719,286.16583251953125,291.0038757324219,296.8898010253906,291.0029602050781,1.0,0.5080791115760803,1.0,1.0,0.4664944112300873,1.0,-2.649035692214966,1.5893502235412598,1.059685468673706,0.991634488105774,0.0,0.0,0.0,125.96739196777344,146.0,2.9586400985717773,-0.0,1625.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.7310651540756226,0.2313005179166793,0.2119398564100265,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8648205399513245,0.3910946249961853,0.3738986253738403,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8246679306030273,0.3361462354660034,0.2379271537065506,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8403627872467041,0.3574320077896118,0.3422046303749084,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.7242255806922913,0.2242852002382278,1.026941180229187,291.004150390625,291.1499938964844,287.0419921875,286.14288330078125,291.00494384765625,296.88775634765625,291.004150390625,1.0,0.5112661719322205,1.0,1.0,0.4694492518901825,1.0,-2.632704973220825,1.5735015869140625,1.0592035055160522,0.979454755783081,0.0,0.0,0.0,133.73048400878906,134.0,3.0398874282836914,-0.0,1637.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.7203585505485535,0.2272654920816421,0.2085491120815277,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.852468729019165,0.3859487175941467,0.3693052530288696,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.8131119012832642,0.3313624262809753,0.2347786873579025,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.8287628889083862,0.3524557054042816,0.3377665877342224,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.7135212421417236,0.2205452769994735,1.0113438367843628,291.0065612792969,291.1499938964844,286.9739990234375,286.0979919433594,291.00738525390625,296.8836364746094,291.00653076171875,1.0,0.5088528394699097,1.0,1.0,0.4753589332103729,1.0,-2.595258474349976,1.5394034385681152,1.0558549165725708,0.9538286924362184,0.0,0.0,0.0,138.1747283935547,122.0,3.230916738510132,-0.0,1605.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.7203585505485535,0.2272654920816421,0.2085491120815277,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.852468729019165,0.3859487175941467,0.3693052530288696,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.8131119012832642,0.3313624262809753,0.2347786873579025,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.8287628889083862,0.3524557054042816,0.3377665877342224,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.7135212421417236,0.2205452769994735,1.0113438367843628,291.0065612792969,291.1499938964844,286.9739990234375,286.0979919433594,291.00738525390625,296.8836364746094,291.00653076171875,1.0,0.5088528394699097,1.0,1.0,0.4753589332103729,1.0,-2.595258474349976,1.5394034385681152,1.0558549165725708,0.9538286924362184,0.0,0.0,0.0,138.1747283935547,122.0,3.230916738510132,-0.0,1605.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7176235318183899,0.2232463657855987,0.2049063742160797,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.8503512740135193,0.3807816207408905,0.3644137978553772,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.810802161693573,0.3265770375728607,0.2314233034849167,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.826583981513977,0.3474607169628143,0.3330327570438385,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7108285427093506,0.2167966067790985,0.9943822026252748,291.0096130371094,291.1499938964844,286.90802001953125,286.05487060546875,291.01104736328125,296.87994384765625,291.0096435546875,1.0,0.5019646286964417,1.0,1.0,0.4812686145305633,1.0,-2.5549049377441406,1.5041179656982422,1.0507869720458984,0.9276052117347716,0.0,0.0,0.0,135.75140380859375,110.0,4.045957088470459,-0.0,1539.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7176235318183899,0.2232463657855987,0.2049063742160797,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.8503512740135193,0.3807816207408905,0.3644137978553772,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.810802161693573,0.3265770375728607,0.2314233034849167,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.826583981513977,0.3474607169628143,0.3330327570438385,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7108285427093506,0.2167966067790985,0.9943822026252748,291.0096130371094,291.1499938964844,286.90802001953125,286.05487060546875,291.01104736328125,296.87994384765625,291.0096435546875,1.0,0.5019646286964417,1.0,1.0,0.4812686145305633,1.0,-2.5549049377441406,1.5041179656982422,1.0507869720458984,0.9276052117347716,0.0,0.0,0.0,135.75140380859375,110.0,4.045957088470459,-0.0,1539.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.7194929122924805,0.2192538976669311,0.2011449933052063,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8538665771484375,0.3756051659584045,0.3593626916408539,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8138665556907654,0.3218011856079101,0.2279633432626724,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8296468257904053,0.3424593210220337,0.3281418979167938,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.7129344344139099,0.2130554169416427,0.9767343401908876,291.0129089355469,291.1499938964844,286.8445129394531,286.0137634277344,291.0143737792969,296.8768005371094,291.0129089355469,1.0,0.4923236966133117,1.0,1.0,0.4869177341461181,1.0,-2.5130810737609863,1.4689761400222778,1.0441049337387085,0.9018327593803406,0.0,0.0,0.0,129.5202178955078,98.0,4.34338903427124,-0.0,1456.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.7194929122924805,0.2192538976669311,0.2011449933052063,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8538665771484375,0.3756051659584045,0.3593626916408539,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8138665556907654,0.3218011856079101,0.2279633432626724,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8296468257904053,0.3424593210220337,0.3281418979167938,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.7129344344139099,0.2130554169416427,0.9767343401908876,291.0129089355469,291.1499938964844,286.8445129394531,286.0137634277344,291.0143737792969,296.8768005371094,291.0129089355469,1.0,0.4923236966133117,1.0,1.0,0.4869177341461181,1.0,-2.5130810737609863,1.4689761400222778,1.0441049337387085,0.9018327593803406,0.0,0.0,0.0,129.5202178955078,98.0,4.34338903427124,-0.0,1456.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
