time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904180,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7245814204216003,0.2152838557958603,0.197321206331253,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8615368604660034,0.3704184293746948,0.3542138040065765,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8206329941749573,0.3170330226421356,0.2244439423084259,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8365017175674438,0.3374508023262024,0.3231562972068786,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7183051705360413,0.209323301911354,0.9587095975875854,291.0170288085937,291.1499938964844,286.7838134765625,285.97509765625,291.0194702148437,296.8741455078125,291.0171203613281,1.0,0.4809481501579284,1.0,1.0,0.492566853761673,1.0,-2.4704253673553467,1.4338314533233645,1.0365939140319824,0.8762254118919373,0.0,0.0,0.0,121.0662078857422,86.0,5.501249313354492,-0.0,1366.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7245814204216003,0.2152838557958603,0.197321206331253,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8615368604660034,0.3704184293746948,0.3542138040065765,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8206329941749573,0.3170330226421356,0.2244439423084259,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8365017175674438,0.3374508023262024,0.3231562972068786,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7183051705360413,0.209323301911354,0.9587095975875854,291.0170288085937,291.1499938964844,286.7838134765625,285.97509765625,291.0194702148437,296.8741455078125,291.0171203613281,1.0,0.4809481501579284,1.0,1.0,0.492566853761673,1.0,-2.4704253673553467,1.4338314533233645,1.0365939140319824,0.8762254118919373,0.0,0.0,0.0,121.0662078857422,86.0,5.501249313354492,-0.0,1366.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.7281096577644348,0.2133065909147262,0.195397213101387,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.866747260093689,0.3678221404552459,0.3516160845756531,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8251439929008484,0.3146523535251617,0.2226715385913849,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8411683440208435,0.3349446654319763,0.3206412494182586,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.7219368815422058,0.207460805773735,0.9496173858642578,291.01971435546875,291.1499938964844,286.75469970703125,285.956787109375,291.0227966308594,296.8729553222656,291.0198669433594,1.0,0.474823534488678,1.0,1.0,0.4953913986682892,1.0,-2.448918104171753,1.4163271188735962,1.0325911045074463,0.8635231256484985,0.0,0.0,0.0,116.3370132446289,86.0,6.3992600440979,-0.0,1320.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.7322744131088257,0.21133354306221,0.1934688538312912,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8728707432746887,0.3652236759662628,0.3490075170993805,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.830392599105835,0.3122734129428863,0.220893919467926,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.84666907787323,0.3324370384216308,0.3181160390377044,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.7261603474617004,0.2056002020835876,0.9404922723770142,291.0223999023437,291.1499938964844,286.7264099121094,285.939208984375,291.0253601074219,296.87188720703125,291.0224914550781,1.0,0.4684796333312988,1.0,1.0,0.4980250298976898,1.0,-2.427335262298584,1.3992270231246948,1.0281082391738892,0.8512362241744995,0.0,0.0,0.0,111.3871078491211,74.0,6.714322566986084,-0.0,1273.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7427716851234436,0.2073951363563537,0.1896019876003265,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8881080746650696,0.3600154519081116,0.3437613248825073,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8434381484985352,0.3075161576271057,0.2173255980014801,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8605061173439026,0.3274129331111908,0.31303870677948,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7366169095039368,0.2018808722496032,0.9221634864807128,291.0279846191406,291.1499938964844,286.67266845703125,285.9064025878906,291.0318298339844,296.8699645996094,291.02813720703125,1.0,0.4552448689937591,1.0,1.0,0.5032922625541687,1.0,-2.383981466293335,1.3652716875076294,1.0187097787857056,0.8269342184066772,0.0,0.0,0.0,101.01538848876952,62.0,7.621712684631348,-0.0,1180.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7427716851234436,0.2073951363563537,0.1896019876003265,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8881080746650696,0.3600154519081116,0.3437613248825073,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8434381484985352,0.3075161576271057,0.2173255980014801,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8605061173439026,0.3274129331111908,0.31303870677948,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7366169095039368,0.2018808722496032,0.9221634864807128,291.0279846191406,291.1499938964844,286.67266845703125,285.9064025878906,291.0318298339844,296.8699645996094,291.02813720703125,1.0,0.4552448689937591,1.0,1.0,0.5032922625541687,1.0,-2.383981466293335,1.3652716875076294,1.0187097787857056,0.8269342184066772,0.0,0.0,0.0,101.01538848876952,62.0,7.621712684631348,-0.0,1180.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.7570172548294067,0.2034679502248764,0.1857284158468246,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081727266311646,0.3547950685024261,0.3384851813316345,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8609164953231812,0.3027622103691101,0.2137461006641388,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790348768234253,0.3223793804645538,0.3079342246055603,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7506255507469177,0.1981639266014099,0.9037634134292604,291.035400390625,291.1499938964844,286.6229858398437,285.8771057128906,291.0408020019531,296.8683166503906,291.0356750488281,1.0,0.4414109289646148,1.0,1.0,0.5085594654083252,1.0,-2.3404529094696045,1.3316210508346558,1.0088318586349487,0.8029534816741943,0.0,0.0,0.0,90.23873138427734,50.0,9.636534690856934,-0.0,1088.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.7570172548294067,0.2034679502248764,0.1857284158468246,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081727266311646,0.3547950685024261,0.3384851813316345,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8609164953231812,0.3027622103691101,0.2137461006641388,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790348768234253,0.3223793804645538,0.3079342246055603,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7506255507469177,0.1981639266014099,0.9037634134292604,291.035400390625,291.1499938964844,286.6229858398437,285.8771057128906,291.0408020019531,296.8683166503906,291.0356750488281,1.0,0.4414109289646148,1.0,1.0,0.5085594654083252,1.0,-2.3404529094696045,1.3316210508346558,1.0088318586349487,0.8029534816741943,0.0,0.0,0.0,90.23873138427734,50.0,9.636534690856934,-0.0,1088.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7766327261924744,0.1995493024587631,0.1818548142910003,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9372107982635498,0.3495621681213379,0.3331887423992157,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8846719861030579,0.298009991645813,0.2101617157459259,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9037750959396362,0.3173360228538513,0.3028119206428528,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7699103355407715,0.1944472193717956,0.8853249549865723,291.042724609375,291.1499938964844,286.5777893066406,285.85162353515625,291.0480041503906,296.8668518066406,291.0429382324219,1.0,0.4270976185798645,1.0,1.0,0.5132172107696533,1.0,-2.2968287467956543,1.2993240356445312,0.9975047707557678,0.780319333076477,0.0,0.0,0.0,79.26275634765625,38.0,9.89582347869873,-0.0,998.5775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7766327261924744,0.1995493024587631,0.1818548142910003,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9372107982635498,0.3495621681213379,0.3331887423992157,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8846719861030579,0.298009991645813,0.2101617157459259,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9037750959396362,0.3173360228538513,0.3028119206428528,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7699103355407715,0.1944472193717956,0.8853249549865723,291.042724609375,291.1499938964844,286.5777893066406,285.85162353515625,291.0480041503906,296.8668518066406,291.0429382324219,1.0,0.4270976185798645,1.0,1.0,0.5132172107696533,1.0,-2.2968287467956543,1.2993240356445312,0.9975047707557678,0.780319333076477,0.0,0.0,0.0,79.26275634765625,38.0,9.89582347869873,-0.0,998.5775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8041951060295105,0.1956348270177841,0.1779801398515701,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.9736042022705078,0.3443127870559692,0.3278712332248688,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9186041951179504,0.2932551503181457,0.206571564078331,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9410603046417236,0.3122790157794952,0.2976712882518768,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.7972551584243774,0.1907265335321426,0.8668459057807922,291.051025390625,291.1499938964844,286.5375061035156,285.8303527832031,291.0577697753906,296.86553955078125,291.0513916015625,1.0,0.4123448729515075,1.0,1.0,0.5178749561309814,1.0,-2.253102302551269,1.26733660697937,0.9857657551765442,0.757988691329956,0.0,0.0,0.0,68.18746185302734,26.0,11.329174041748049,-0.0,911.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8041951060295105,0.1956348270177841,0.1779801398515701,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.9736042022705078,0.3443127870559692,0.3278712332248688,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9186041951179504,0.2932551503181457,0.206571564078331,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9410603046417236,0.3122790157794952,0.2976712882518768,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.7972551584243774,0.1907265335321426,0.8668459057807922,291.051025390625,291.1499938964844,286.5375061035156,285.8303527832031,291.0577697753906,296.86553955078125,291.0513916015625,1.0,0.4123448729515075,1.0,1.0,0.5178749561309814,1.0,-2.253102302551269,1.26733660697937,0.9857657551765442,0.757988691329956,0.0,0.0,0.0,68.18746185302734,26.0,11.329174041748049,-0.0,911.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8213605284690857,0.1936810165643692,0.1760439276695251,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9927126169204712,0.3416843116283417,0.3252063989639282,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.942805826663971,0.2908788323402405,0.2047756314277649,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.964277446269989,0.3097472488880157,0.2950957119464874,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8148861527442932,0.1888655573129654,0.8575950860977173,291.0560607910156,291.1499938964844,286.5193176269531,285.8213806152344,291.0638122558594,296.8649597167969,291.0564880371094,1.0,0.4048039317131042,1.0,1.0,0.5202038288116455,1.0,-2.231191873550415,1.251440167427063,0.9797517657279968,0.7469210624694824,0.0,0.0,0.0,62.62626647949219,26.0,12.549016952514648,-0.0,869.0375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8348504304885864,0.1917102038860321,0.1741544604301452,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.3392066657543182,0.3145545721054077,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.961682140827179,0.2884844839572906,0.2030153572559356,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.981103539466858,0.3071950078010559,0.2925660312175751,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.828413724899292,0.1869860142469406,0.8485677242279053,291.0613098144531,291.1499938964844,286.50250244140625,285.8135986328125,291.0676574707031,296.8642272949219,291.06158447265625,1.0,0.3967790305614471,1.0,1.0,0.5221261382102966,1.0,-2.200178384780884,1.2311854362487793,0.968993067741394,0.7337821125984192,0.0,0.0,0.0,58.1847038269043,44.0,12.757353782653809,-0.0,823.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.83262038230896,0.1877916902303695,0.1706109642982483,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347221910953522,0.3108092248439789,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9601467847824096,0.2837197184562683,0.19967682659626,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797592163085938,0.3021101057529449,0.287747710943222,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8263427019119263,0.1832679808139801,0.8317338228225708,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.077392578125,296.8632202148437,291.0694885253906,1.0,0.3909366130828857,1.0,1.0,0.5259708762168884,1.0,-2.161360025405884,1.2038980722427368,0.957461953163147,0.7145082950592041,0.0,0.0,0.0,56.44207763671875,62.0,12.381617546081545,-0.0,781.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.83262038230896,0.1877916902303695,0.1706109642982483,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347221910953522,0.3108092248439789,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9601467847824096,0.2837197184562683,0.19967682659626,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797592163085938,0.3021101057529449,0.287747710943222,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8263427019119263,0.1832679808139801,0.8317338228225708,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.077392578125,296.8632202148437,291.0694885253906,1.0,0.3909366130828857,1.0,1.0,0.5259708762168884,1.0,-2.161360025405884,1.2038980722427368,0.957461953163147,0.7145082950592041,0.0,0.0,0.0,56.44207763671875,62.0,12.381617546081545,-0.0,781.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.7996686697006226,0.0,0.1673091948032379,296.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.9738251566886902,0.0,0.313559889793396,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.917023539543152,0.0,0.1965301781892776,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.9394280314445496,0.0,0.2831844687461853,296.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.793188214302063,0.0,0.8161609768867493,291.08123779296875,294.1499938964844,286.45001220703125,285.7951965332031,291.091552734375,296.86199951171875,291.08184814453125,0.0,0.0,1.0,1.0,0.5298155546188354,1.0,-2.130584955215454,1.181087613105774,0.949497401714325,0.6987058520317078,0.0,0.0,0.0,61.674800872802734,60.0,15.7793607711792,-0.0,773.9397583007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.7996686697006226,0.0,0.1673091948032379,296.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.9738251566886902,0.0,0.313559889793396,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.917023539543152,0.0,0.1965301781892776,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.9394280314445496,0.0,0.2831844687461853,296.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.793188214302063,0.0,0.8161609768867493,291.08123779296875,294.1499938964844,286.45001220703125,285.7951965332031,291.091552734375,296.86199951171875,291.08184814453125,0.0,0.0,1.0,1.0,0.5298155546188354,1.0,-2.130584955215454,1.181087613105774,0.949497401714325,0.6987058520317078,0.0,0.0,0.0,61.674800872802734,60.0,15.7793607711792,-0.0,773.9397583007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0007007662788964,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0012429776834324,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.00078911264427,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0011312591377645,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0034288703463971,291.2494506835937,294.1499938964844,286.4302978515625,285.7915344238281,290.28912353515625,294.4978332519531,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178893089294434,1.0,-0.0113478181883692,0.0114149739965796,-6.715591007377952e-05,-0.0169100891798734,0.0,0.0,0.0,-0.0603810399770736,60.0,-16.037317276000977,-0.0,-5.2234577196941245e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0007007662788964,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0012429776834324,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.00078911264427,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0011312591377645,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0034288703463971,291.2494506835937,294.1499938964844,286.4302978515625,285.7915344238281,290.28912353515625,294.4978332519531,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178893089294434,1.0,-0.0113478181883692,0.0114149739965796,-6.715591007377952e-05,-0.0169100891798734,0.0,0.0,0.0,-0.0603810399770736,60.0,-16.037317276000977,-0.0,-5.2234577196941245e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001094180188374,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001249393535545,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,8.979895937955007e-05,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001227899920195,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.000545188318938,291.2496032714844,294.1499938964844,286.420654296875,285.7898254394531,290.1790466308594,292.91455078125,291.108154296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119262456893921,1.0,-0.0011857321951538,0.0044824793003499,-0.0032967471051961,-0.0227484311908483,0.0,0.0,0.0,-0.0093166623264551,60.0,-14.375329971313477,-0.0,-9.666867128999004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.696908091427758e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001014104273053,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.508079579565674e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001015658563119,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004844802315346,291.2496337890625,294.1499938964844,286.4111328125,285.78814697265625,290.1412658691406,291.55792236328125,291.10418701171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905963122844696,1.0,-0.0010305964387953,0.0011388610582798,-0.0001082646267605,-0.0262034945189952,0.0,0.0,0.0,-0.0097136469557881,60.0,-7.992700099945068,-0.0,-7.255074763179439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.782948473002762e-05,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.000102996797068,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.607878796989098e-05,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001030017374432,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0004886816604994,291.2496643066406,294.1499938964844,286.4017639160156,285.7865600585937,290.1067199707031,290.4815368652344,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042456482537,5.1535742784381e-08,0.0010424049105495,-0.0275206044316291,0.0,0.0,0.0,-0.0101992050185799,60.0,-5.2806572914123535,-0.0,-7.409195035279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.791660704649983e-05,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001031112042255,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.615750655531883e-05,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001031111387419,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004891136777587,291.2496643066406,294.1499938964844,286.3924865722656,285.7850036621094,290.0722961425781,289.61767578125,291.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434360010549,1.0946500594855024e-08,0.0010434250580146,-0.0277161225676536,0.0,0.0,0.0,-0.0102378586307168,60.0,-4.150697708129883,-0.0,-7.423206227485937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.801314445212483e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001032128711813,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.62325944378972e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001032127984217,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0004895958700217,291.2496337890625,294.1499938964844,286.3789978027344,285.7828063964844,290.0216369628906,288.64990234375,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444632498547,1.1063394644850176e-08,0.0010444521903991,-0.0280304923653602,0.0,0.0,0.0,-0.0102974008768796,60.0,-3.5952749252319336,-0.0,-7.437829907530613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.804868750507012e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001032502987072,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,7.626023580087349e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001032502259477,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0004897734033875,291.2496337890625,294.1499938964844,286.3743591308594,285.78204345703125,290.0041198730469,288.38525390625,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107607278404432e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-3.532339334487915,-0.0,-7.443218663638619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.812903590500356e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0001033349108183,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.632272900082171e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001033348380587,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0004901748034171,291.2496032714844,294.1499938964844,286.3643798828125,285.7804260253906,289.9662780761719,287.9056091308594,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.4678220748901367,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.819505066843703e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001034044253174,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,7.6374075433705e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001034043598338,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0004905045498162,291.24957275390625,294.1499938964844,286.35662841796875,285.7791748046875,289.9367370605469,287.6019897460937,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289775336820185e-08,0.0010463880607858,-0.0286230705678462,0.0,0.0,0.0,-0.0104096373543143,60.0,-3.448622465133667,-0.0,-7.465430229558478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.835351374931632e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001035712921293,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.649732287973166e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001035712193697,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000491296115797,291.2494812011719,294.1499938964844,286.3393249511719,285.7763977050781,289.8702087402344,287.1081237792969,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.4530861377716064,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.835351374931632e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001035712921293,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.649732287973166e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001035712193697,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000491296115797,291.2494812011719,294.1499938964844,286.3393249511719,285.7763977050781,289.8702087402344,287.1081237792969,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.4530861377716064,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.852166840573771e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001037483598338,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,7.66281082178466e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001037482943502,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0004921361105516,291.24932861328125,294.1499938964844,286.3223876953125,285.77362060546875,289.8044738769531,286.7969970703125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.4690186977386475,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.852166840573771e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001037483598338,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,7.66281082178466e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001037482943502,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0004921361105516,291.24932861328125,294.1499938964844,286.3223876953125,285.77362060546875,289.8044738769531,286.7969970703125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.4690186977386475,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.860866703093052e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001038399714161,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,7.66957673477009e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001038399059325,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0004925706307403,291.2492370605469,294.1499938964844,286.3140563964844,285.772216796875,289.7719116210937,286.6889038085937,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.0,0.0,-0.010664876550436,60.0,-3.4776360988616943,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.869706991594283e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001039330600178,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,7.676452514715493e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001039329945342,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004930122522637,291.2491455078125,294.1499938964844,286.3058166503906,285.7707824707031,289.7395324707031,286.60260009765625,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4863054752349854,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.887691703625023e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001041224459186,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.69044054322876e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.000104122380435,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0004939106293022,291.2489318847656,294.1499938964844,286.2894897460937,285.7678527832031,289.6753845214844,286.4771728515625,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.5036375522613525,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.887691703625023e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001041224459186,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.69044054322876e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.000104122380435,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0004939106293022,291.2489318847656,294.1499938964844,286.2894897460937,285.7678527832031,289.6753845214844,286.4771728515625,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.5036375522613525,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.905861224979162e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001043137817759,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.704572635702789e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001043137162923,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004948182031512,291.2486572265625,294.1499938964844,286.2734680175781,285.7647705078125,289.6120300292969,286.3954162597656,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.5208535194396973,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.905861224979162e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001043137817759,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.704572635702789e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001043137162923,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0004948182031512,291.2486572265625,294.1499938964844,286.2734680175781,285.7647705078125,289.6120300292969,286.3954162597656,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.5208535194396973,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
