time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906460,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.923944162437692e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001045041935867,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,7.718637061771005e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001045041281031,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0004957215278409,291.2483825683594,294.1499938964844,286.25762939453125,285.7614440917969,289.5494384765625,286.3403015136719,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.537874698638916,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.923944162437692e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001045041935867,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,7.718637061771005e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001045041281031,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0004957215278409,291.2483825683594,294.1499938964844,286.25762939453125,285.7614440917969,289.5494384765625,286.3403015136719,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.537874698638916,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.94167639873922e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.000104690916487,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.732427911832929e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001046908582793,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000496607273817,291.248046875,294.1499938964844,286.24200439453125,285.75787353515625,289.48760986328125,286.3013000488281,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5546391010284424,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.94167639873922e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.000104690916487,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.732427911832929e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001046908582793,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000496607273817,291.248046875,294.1499938964844,286.24200439453125,285.75787353515625,289.48760986328125,286.3013000488281,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5546391010284424,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.950332605512811e-05,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.000104782069684,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,7.739161083009094e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001047820114763,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004970396403223,291.24786376953125,294.1499938964844,286.2342529296875,285.7559814453125,289.4569702148437,286.2857360839844,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5629048347473145,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.958809823729098e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001048713456839,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.745754555799067e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0001048712802003,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0004974631592631,291.2476806640625,294.1499938964844,286.2265014648437,285.75396728515625,289.4265441894531,286.27197265625,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.571085453033448,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.975122520700096e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0001050431237672,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.758441643090919e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001050430582836,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0004982780083082,291.2472839355469,294.1499938964844,286.21112060546875,285.74969482421875,289.3662414550781,286.2483215332031,291.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.587167501449585,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.975122520700096e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0001050431237672,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.758441643090919e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001050430582836,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0004982780083082,291.2472839355469,294.1499938964844,286.21112060546875,285.74969482421875,289.3662414550781,286.2483215332031,291.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.587167501449585,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.985041833715512e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001051475774147,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,7.766157068544999e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001051475119311,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004987734719179,291.2470092773437,294.1499938964844,286.2013244628906,285.7467041015625,289.3280334472656,286.2350769042969,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.597241878509521,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.99042167677544e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0001052042280207,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.770341471768916e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001052041625371,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0004990422166883,291.2468566894531,294.1499938964844,286.1958312988281,285.7449645996094,289.3066711425781,286.2280578613281,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417487565448027e-08,0.0010645812144502,-0.0341905280947685,0.0,0.0,0.0,-0.0114644318819046,60.0,-3.602834463119507,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001000455158646,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001053530213539,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.781331078149378e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001053529558703,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0004997480427846,291.2463684082031,294.1499938964844,286.1805725097656,285.73974609375,289.24786376953125,286.2098083496094,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.618055820465088,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001000455158646,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001053530213539,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.781331078149378e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001053529558703,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0004997480427846,291.2463684082031,294.1499938964844,286.1805725097656,285.73974609375,289.24786376953125,286.2098083496094,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.618055820465088,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001001739874482,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001054883032338,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.791323150740936e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001054882377502,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0005003897822462,291.2458801269531,294.1499938964844,286.1653137207031,285.7339782714844,289.1898193359375,286.1927490234375,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.63280725479126,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001001739874482,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001054883032338,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.791323150740936e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001054882377502,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0005003897822462,291.2458801269531,294.1499938964844,286.1653137207031,285.7339782714844,289.1898193359375,286.1927490234375,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.63280725479126,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001002331700874,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001055506218108,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.795925921527669e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001055505636031,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0005006854189559,291.24560546875,294.1499938964844,286.1576538085937,285.7308654785156,289.1610717773437,286.1844787597656,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.640000104904175,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001002889111987,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001056093169609,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.800261664669961e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001056092587532,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0005009638261981,291.2453308105469,294.1499938964844,286.1499938964844,285.72760009765625,289.13250732421875,286.1763610839844,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.647075653076172,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001004005025606,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001057268236763,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,7.808939699316397e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001057267581927,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.000501521222759,291.2447814941406,294.1499938964844,286.1346130371094,285.7205505371094,289.075927734375,286.1603088378906,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035124173972235e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706200107932,60.0,-3.66101336479187,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001004005025606,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001057268236763,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,7.808939699316397e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001057267581927,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.000501521222759,291.2447814941406,294.1499938964844,286.1346130371094,285.7205505371094,289.075927734375,286.1603088378906,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035124173972235e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706200107932,60.0,-3.66101336479187,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001005164376692,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001058489069691,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.817957521183416e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001058488487615,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0005021003307774,291.2441711425781,294.1499938964844,286.119140625,285.7127990722656,289.0200500488281,286.1444091796875,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.675080537796021,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001005164376692,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001058489069691,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.817957521183416e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001058488487615,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0005021003307774,291.2441711425781,294.1499938964844,286.119140625,285.7127990722656,289.0200500488281,286.1444091796875,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.675080537796021,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001006176171358,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001059554488165,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,7.825826469343156e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001059553906088,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0005026057478971,291.2435302734375,294.1499938964844,286.1034851074219,285.7042541503906,288.9648742675781,286.1285400390625,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.689031362533569,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001006176171358,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001059554488165,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,7.825826469343156e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001059553906088,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0005026057478971,291.2435302734375,294.1499938964844,286.1034851074219,285.7042541503906,288.9648742675781,286.1285400390625,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.689031362533569,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001006937454803,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0001060356153175,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.831747643649578e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001060355571098,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0005029860767535,291.2428894042969,294.1499938964844,286.0876770019531,285.69488525390625,288.910400390625,286.1126403808594,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.702399492263794,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001006937454803,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0001060356153175,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.831747643649578e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001060355571098,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0005029860767535,291.2428894042969,294.1499938964844,286.0876770019531,285.69488525390625,288.910400390625,286.1126403808594,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.702399492263794,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.000100721605122,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001060649519786,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,7.833914423827082e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001060648937709,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0005031252512708,291.2425537109375,294.1499938964844,286.0796813964844,285.6898803710937,288.8834533691406,286.10467529296875,291.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434603734514441e-08,0.0010732783703133,-0.03685088083148,0.0,0.0,0.0,-0.0119686592370271,60.0,-3.708772659301758,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001007429527817,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001060874346876,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,7.835574797354639e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0001060873764799,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0005032318877056,291.2421875,294.1499938964844,286.0716247558594,285.68463134765625,288.8566589355469,286.0966796875,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735194664448,1.4461114083985649e-08,0.0010735050309449,-0.0369202084839344,0.0,0.0,0.0,-0.0119818020612001,60.0,-3.7149410247802734,-0.0,-7.85741249842431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001007703322102,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001061162547557,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,7.83770447014831e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.000106116203824,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0005033686175011,291.2414855957031,294.1499938964844,286.0553283691406,285.6734619140625,288.8036499023437,286.0805358886719,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.7267746925354,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001007703322102,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001061162547557,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,7.83770447014831e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.000106116203824,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0005033686175011,291.2414855957031,294.1499938964844,286.0553283691406,285.6734619140625,288.8036499023437,286.0805358886719,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.7267746925354,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.000100779805507,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001061262300936,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.838440797058865e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001061261718859,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0005034159403294,291.2409362792969,294.1499938964844,286.0434265136719,285.664794921875,288.7658996582031,286.0688171386719,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739095741882,1.4506720269480413e-08,0.001073895022273,-0.0370394773781299,0.0,0.0,0.0,-0.0120044108480215,60.0,-3.73494815826416,-0.0,-7.863122419848878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001007822502288,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0001061288057826,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.838631427148357e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001061287548509,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0005034281639382,291.24072265625,294.1499938964844,286.0387268066406,285.6612548828125,288.7513122558594,286.0642395019531,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509721424360578e-08,0.0010739207500591,-0.0370473265647888,0.0,0.0,0.0,-0.0120058991014957,60.0,-3.738086223602295,-0.0,-7.863498296956095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001007859318633,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.000106132676592,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.838917372282594e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001061326256603,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000503446557559,291.2399597167969,294.1499938964844,286.02178955078125,285.64801025390625,288.6996459960937,286.0476989746094,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.4514126789322292e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080830529332,60.0,-3.749155759811402,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001007859318633,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.000106132676592,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.838917372282594e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001061326256603,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000503446557559,291.2399597167969,294.1499938964844,286.02178955078125,285.64801025390625,288.6996459960937,286.0476989746094,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.4514126789322292e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080830529332,60.0,-3.749155759811402,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001007863465929,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001061331058735,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.838949386496097e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001061330549418,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0005034485948272,291.2391357421875,294.1499938964844,286.0044860839844,285.6336669921875,288.6486511230469,286.0308532714844,291.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514466073478616e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.760228395462036,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001007863465929,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001061331058735,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.838949386496097e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001061330549418,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0005034485948272,291.2391357421875,294.1499938964844,286.0044860839844,285.6336669921875,288.6486511230469,286.0308532714844,291.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514466073478616e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.760228395462036,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001007862156257,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001061329749063,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.838939200155437e-05,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001061329239746,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0005034480127505,291.2387390136719,294.1499938964844,285.9956970214844,285.6260681152344,288.6233825683594,286.0223083496094,291.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.765828847885132,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0001007861210382,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001061328730429,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,7.838931924197823e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.0001061328221112,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0005034474888816,291.2383117675781,294.1499938964844,285.9867858886719,285.6181640625,288.5982971191406,286.013671875,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739720892161,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.0,0.0,-0.0120080281049013,60.0,-3.771487951278688,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.000100786332041,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001061330913216,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.838947931304574e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001061330403899,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0005034485366195,291.2374572753906,294.1499938964844,285.9686279296875,285.6014099121094,288.5485534667969,285.9961242675781,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.783011913299561,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.000100786332041,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001061330913216,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.838947931304574e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001061330403899,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0005034485366195,291.2374572753906,294.1499938964844,285.9686279296875,285.6014099121094,288.5485534667969,285.9961242675781,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.783011913299561,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001007866885629,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001061334623955,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.838975579943508e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001061334114638,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.000503450341057,291.236572265625,294.1499938964844,285.95001220703125,285.5834045410156,288.4994201660156,285.9781799316406,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514383472885584e-08,0.0010739606805145,-0.0370595157146453,0.0,0.0,0.0,-0.0120082097128033,60.0,-3.7948734760284415,-0.0,-7.864081652542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001007866885629,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001061334623955,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.838975579943508e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001061334114638,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.000503450341057,291.236572265625,294.1499938964844,285.95001220703125,285.5834045410156,288.4994201660156,285.9781799316406,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514383472885584e-08,0.0010739606805145,-0.0370595157146453,0.0,0.0,0.0,-0.0120082097128033,60.0,-3.7948734760284415,-0.0,-7.864081652542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001007731334539,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001061191869666,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.837921293685213e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001061191360349,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0005033826455473,291.2356872558594,294.1499938964844,285.9309387207031,285.5637512207031,288.45086669921875,285.95977783203125,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.449733044722734e-08,0.0010738149285316,-0.0370149202644825,0.0,0.0,0.0,-0.0119997560977935,60.0,-3.8068032264709473,-0.0,-7.861946471621195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
