time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908920,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001007731334539,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001061191869666,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.837921293685213e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001061191360349,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0005033826455473,291.2356872558594,294.1499938964844,285.9309387207031,285.5637512207031,288.45086669921875,285.95977783203125,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.449733044722734e-08,0.0010738149285316,-0.0370149202644825,0.0,0.0,0.0,-0.0119997560977935,60.0,-3.8068032264709473,-0.0,-7.861946471621195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001007273822324,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001060710055753,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.834362622816116e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001060709546436,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0005031540640629,291.2347412109375,294.1499938964844,285.9115295410156,285.542236328125,288.4028625488281,285.9410400390625,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440152185102306e-08,0.0010733261005952,-0.0368653871119022,0.0,0.0,0.0,-0.0119714112952351,60.0,-3.818192958831787,-0.0,-7.854788464101149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001007273822324,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001060710055753,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.834362622816116e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001060709546436,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0005031540640629,291.2347412109375,294.1499938964844,285.9115295410156,285.542236328125,288.4028625488281,285.9410400390625,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440152185102306e-08,0.0010733261005952,-0.0368653871119022,0.0,0.0,0.0,-0.0119714112952351,60.0,-3.818192958831787,-0.0,-7.854788464101149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001006841339403,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001060254580806,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,7.830998947611079e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0001060254144249,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0005029380554333,291.2342529296875,294.1499938964844,285.9017028808594,285.5307922363281,288.37908935546875,285.9315185546875,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728791821748,1.4386182023429228e-08,0.0010728647466748,-0.0367242470383644,0.0,0.0,0.0,-0.0119446571916341,60.0,-3.8233704566955566,-0.0,-7.848034755397748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001006293823593,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0001059678033925,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.826740329619497e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001059677524608,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0005026645376347,291.2337951660156,294.1499938964844,285.8918151855469,285.5189819335937,288.3554382324219,285.9219665527344,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722954757511,1.4317873997526933e-08,0.0010722811566665,-0.0365456007421016,0.0,0.0,0.0,-0.0119107961654663,60.0,-3.828235626220703,-0.0,-7.83949118954297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001004618388833,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001057913614204,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.813708361936733e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001057913177646,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.000501827627886,291.2328186035156,294.1499938964844,285.8717956542969,285.4941101074219,288.30859375,285.9027404785156,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705087333917,1.4108938017898254e-08,0.0010704945307224,-0.0359991528093814,0.0,0.0,0.0,-0.0118072172626852,60.0,-3.836261034011841,-0.0,-7.81338798105935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001004618388833,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001057913614204,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.813708361936733e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001057913177646,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.000501827627886,291.2328186035156,294.1499938964844,285.8717956542969,285.4941101074219,288.30859375,285.9027404785156,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705087333917,1.4108938017898254e-08,0.0010704945307224,-0.0359991528093814,0.0,0.0,0.0,-0.0118072172626852,60.0,-3.836261034011841,-0.0,-7.81338798105935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001002738717943,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001055934262694,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.799089507898316e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001055933826137,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0005008887383155,291.2320251464844,294.1499938964844,285.8556213378906,285.47314453125,288.2716064453125,285.8872375488281,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685049928724,1.3874596582752474e-08,0.0010684910230338,-0.0353862233459949,0.0,0.0,0.0,-0.0116910459473729,60.0,-3.84075665473938,-0.0,-7.784162647794801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001002219723886,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001055387692758,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.795052079018205e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001055387256201,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0005006294813938,291.2318115234375,294.1499938964844,285.8515319824219,285.4677734375,288.26239013671875,285.8833312988281,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679515544325,1.380988923216364e-08,0.0010679378174245,-0.0352169722318649,0.0,0.0,0.0,-0.0116589684039354,60.0,-3.8416824340820312,-0.0,-7.77610225100034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.995167056331412e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000105254126538,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.774028199492022e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001052540828823,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0004992792382836,291.23077392578125,294.1499938964844,285.8310546875,285.4400939941406,288.216796875,285.8638610839844,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650700423866,1.3472917892443093e-08,0.0010650566546246,-0.0343355238437652,0.0,0.0,0.0,-0.0114919180050492,60.0,-3.8453369140625,-0.0,-7.734195150987946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.995167056331412e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000105254126538,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.774028199492022e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001052540828823,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0004992792382836,291.23077392578125,294.1499938964844,285.8310546875,285.4400939941406,288.216796875,285.8638610839844,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650700423866,1.3472917892443093e-08,0.0010650566546246,-0.0343355238437652,0.0,0.0,0.0,-0.0114919180050492,60.0,-3.8453369140625,-0.0,-7.734195150987946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.966317884391174e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001049503262038,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.751589873805642e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.000104950282548,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004978381912223,291.229736328125,294.1499938964844,285.8103942871094,285.4112243652344,288.1717224121094,285.84429931640625,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113284680343897e-08,0.0010619815438985,-0.0333947166800498,0.0,0.0,0.0,-0.011313633993268,60.0,-3.848108768463135,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.966317884391174e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001049503262038,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.751589873805642e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.000104950282548,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004978381912223,291.229736328125,294.1499938964844,285.8103942871094,285.4112243652344,288.1717224121094,285.84429931640625,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113284680343897e-08,0.0010619815438985,-0.0333947166800498,0.0,0.0,0.0,-0.011313633993268,60.0,-3.848108768463135,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.950272215064616e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001047813566401,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,7.739110151305795e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001047813129844,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0004970366717316,291.2292175292969,294.1499938964844,285.79998779296875,285.3963928222656,288.1494140625,285.8345031738281,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913271341119524e-08,0.0010602714028209,-0.0328714363276958,0.0,0.0,0.0,-0.0112144788727164,60.0,-3.849027395248413,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.93320791167207e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0001046016623149,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,7.725838077021763e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001046016186592,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0004961842787452,291.22869873046875,294.1499938964844,285.78955078125,285.3812866210937,288.1272277832031,285.8246765136719,291.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.849619865417481,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.896261326503009e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001042125950334,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.697101682424545e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001042125441017,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004943386884406,291.2276306152344,294.1499938964844,285.7685852050781,285.35040283203125,288.08331298828125,285.8050842285156,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240040980771028e-08,0.0010545151308178,-0.0311099253594875,0.0,0.0,0.0,-0.0108807319775223,60.0,-3.849624156951904,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.896261326503009e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001042125950334,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.697101682424545e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001042125441017,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004943386884406,291.2276306152344,294.1499938964844,285.7685852050781,285.35040283203125,288.08331298828125,285.8050842285156,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240040980771028e-08,0.0010545151308178,-0.0311099253594875,0.0,0.0,0.0,-0.0108807319775223,60.0,-3.849624156951904,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.856084216153248e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001037895053741,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.665852172067389e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001037894617184,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004923317464999,291.2265319824219,294.1499938964844,285.7475280761719,285.3186950683594,288.0400085449219,285.7855224609375,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739271776889382e-08,0.0010502332588657,-0.0297994725406169,0.0,0.0,0.0,-0.010632480494678,60.0,-3.848194122314453,-0.0,-7.52037934148575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.856084216153248e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001037895053741,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.665852172067389e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001037894617184,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004923317464999,291.2265319824219,294.1499938964844,285.7475280761719,285.3186950683594,288.0400085449219,285.7855224609375,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739271776889382e-08,0.0010502332588657,-0.0297994725406169,0.0,0.0,0.0,-0.010632480494678,60.0,-3.848194122314453,-0.0,-7.52037934148575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.813447104534134e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001033405133057,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.632689812453464e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001033404696499,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004902019863948,291.2254333496094,294.1499938964844,285.72637939453125,285.2863464355469,287.9972839355469,285.7660522460937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207853312100724e-08,0.0010456894524395,-0.0284086521714925,0.0,0.0,0.0,-0.0103690344840288,60.0,-3.845569133758545,-0.0,-7.455437156522748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.813447104534134e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001033405133057,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.632689812453464e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001033404696499,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004902019863948,291.2254333496094,294.1499938964844,285.72637939453125,285.2863464355469,287.9972839355469,285.7660522460937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207853312100724e-08,0.0010456894524395,-0.0284086521714925,0.0,0.0,0.0,-0.0103690344840288,60.0,-3.845569133758545,-0.0,-7.455437156522748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.76922965492122e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001028748738463,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.598298543598503e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001028748301905,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004879932093899,291.22430419921875,294.1499938964844,285.7052001953125,285.2534484863281,287.9552001953125,285.7467346191406,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409877868369,1.0656749260817833e-08,0.0010409770766273,-0.0269661359488964,0.0,0.0,0.0,-0.0100958291441202,60.0,-3.8420352935791016,-0.0,-7.388386791262749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.76922965492122e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001028748738463,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.598298543598503e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001028748301905,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004879932093899,291.22430419921875,294.1499938964844,285.7052001953125,285.2534484863281,287.9552001953125,285.7467346191406,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409877868369,1.0656749260817833e-08,0.0010409770766273,-0.0269661359488964,0.0,0.0,0.0,-0.0100958291441202,60.0,-3.8420352935791016,-0.0,-7.388386791262749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.746816067490728e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001026388490572,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,7.58086534915492e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001026388054015,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004868735850322,291.2237243652344,294.1499938964844,285.6946105957031,285.23681640625,287.93438720703125,285.7371520996094,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385988280177,1.0377403825145848e-08,0.001038588467054,-0.0262348856776952,0.0,0.0,0.0,-0.0099573461338877,60.0,-3.840024471282959,-0.0,-7.354515219049065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.724371193442494e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001024024968501,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.563408144051209e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001024024531943,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004857524472754,291.22314453125,294.1499938964844,285.6839904785156,285.2201232910156,287.9137268066406,285.7276306152344,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362067259848,1.0097670255504454e-08,0.0010361965978518,-0.0255025774240493,0.0,0.0,0.0,-0.0098186703398823,60.0,-3.837926864624024,-0.0,-7.320674910715752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.679794311523438e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001019330738927,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.528737478423864e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0001019330375129,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.000483525742311,291.2220153808594,294.1499938964844,285.6628112792969,285.1865234375,287.872802734375,285.70867919921875,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.542103107662573e-09,0.001031446037814,-0.0240480545908212,0.0,0.0,0.0,-0.0095432521775364,60.0,-3.833617687225342,-0.0,-7.253697020814799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.679794311523438e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001019330738927,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.528737478423864e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0001019330375129,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.000483525742311,291.2220153808594,294.1499938964844,285.6628112792969,285.1865234375,287.872802734375,285.70867919921875,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.542103107662573e-09,0.001031446037814,-0.0240480545908212,0.0,0.0,0.0,-0.0095432521775364,60.0,-3.833617687225342,-0.0,-7.253697020814799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.641549695516004e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001015303423628,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,7.498991908505559e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.000101530298707,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.000481615337776,291.2209777832031,294.1499938964844,285.6441955566406,285.1568298339844,287.8372497558594,285.69219970703125,291.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273793013766,9.06545860601682e-09,0.0010273702209815,-0.0228000376373529,0.0,0.0,0.0,-0.0093069588765501,60.0,-3.8299214839935294,-0.0,-7.196478435389508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.63642232818529e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001014763402054,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.495003228541464e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001014763038256,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.000481359224068,291.2208251953125,294.1499938964844,285.64166259765625,285.1527709960937,287.8324279785156,285.6899719238281,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268328478559,9.001554168719395e-09,0.0010268237674608,-0.0226327031850814,0.0,0.0,0.0,-0.009275279007852,60.0,-3.8294332027435294,-0.0,-7.1888244690399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.594790026312694e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001010379346553,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.462623034371063e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001010378909995,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0004792796098627,291.2196655273437,294.1499938964844,285.62060546875,285.1190185546875,287.7925720214844,285.6714782714844,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223954450339,8.482689217714778e-09,0.0010223869467154,-0.0212740059942007,0.0,0.0,0.0,-0.0090180551633238,60.0,-3.825599908828736,-0.0,-7.12682819425936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.594790026312694e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001010379346553,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.462623034371063e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001010378909995,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0004792796098627,291.2196655273437,294.1499938964844,285.62060546875,285.1190185546875,287.7925720214844,285.6714782714844,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223954450339,8.482689217714778e-09,0.0010223869467154,-0.0212740059942007,0.0,0.0,0.0,-0.0090180551633238,60.0,-3.825599908828736,-0.0,-7.12682819425936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.55592840909958e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001006286984193,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.432397251250222e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001006286620395,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004773383843712,291.2184753417969,294.1499938964844,285.5996398925781,285.0853576660156,287.7532653808594,285.6532287597656,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182533878833,7.998354867311264e-09,0.001018245355226,-0.0200056210160255,0.0,0.0,0.0,-0.0087779490277171,60.0,-3.8225178718566895,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.55592840909958e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001006286984193,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.432397251250222e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001006286620395,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004773383843712,291.2184753417969,294.1499938964844,285.5996398925781,285.0853576660156,287.7532653808594,285.6532287597656,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182533878833,7.998354867311264e-09,0.001018245355226,-0.0200056210160255,0.0,0.0,0.0,-0.0087779490277171,60.0,-3.8225178718566895,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.537302685203032e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001004325604299,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.417910092044622e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0001004325240501,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004764079931192,291.2178649902344,294.1499938964844,285.5892028808594,285.0686340332031,287.7337646484375,285.6441955566406,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162679245695,7.76621789100318e-09,0.0010162601247429,-0.0193976648151874,0.0,0.0,0.0,-0.0086628682911396,60.0,-3.821228504180908,-0.0,-7.041662541951156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.519787272438408e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001002481149043,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.404287316603586e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001002480712486,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004755330446641,291.2172546386719,294.1499938964844,285.57879638671875,285.0519714355469,287.71441650390625,285.6352233886719,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014401204884,7.547916958117185e-09,0.0010143937543034,-0.0188259221613407,0.0,0.0,0.0,-0.0085546476766467,60.0,-3.8202364444732666,-0.0,-7.01581512885241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.48709639487788e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.990386024583132e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.37886075512506e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.990381659008564e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.000473900057841,291.2160339355469,294.1499938964844,285.5581359863281,285.0189208984375,287.67596435546875,285.6174011230469,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109166614711,7.140473989863949e-09,0.0010109095601364,-0.0177587606012821,0.0,0.0,0.0,-0.0083526605740189,60.0,-3.8189311027526855,-0.0,-6.967699306414944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.48709639487788e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.990386024583132e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.37886075512506e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.990381659008564e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.000473900057841,291.2160339355469,294.1499938964844,285.5581359863281,285.0189208984375,287.67596435546875,285.6174011230469,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109166614711,7.140473989863949e-09,0.0010109095601364,-0.0177587606012821,0.0,0.0,0.0,-0.0083526605740189,60.0,-3.8189311027526855,-0.0,-6.967699306414944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.457791020395234e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.959525777958332e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.356067362707108e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.959522139979526e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004724361933767,291.2148132324219,294.1499938964844,285.53765869140625,284.9864196777344,287.63800048828125,285.59979248046875,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077930055558,6.775221272903309e-09,0.0010077862534672,-0.0168020501732826,0.0,0.0,0.0,-0.0081715881824493,60.0,-3.8188085556030273,-0.0,-6.924706497102306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.457791020395234e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.959525777958332e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.356067362707108e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.959522139979526e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004724361933767,291.2148132324219,294.1499938964844,285.53765869140625,284.9864196777344,287.63800048828125,285.59979248046875,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077930055558,6.775221272903309e-09,0.0010077862534672,-0.0168020501732826,0.0,0.0,0.0,-0.0081715881824493,60.0,-3.8188085556030273,-0.0,-6.924706497102306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.432078513782471e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.932449029292913e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.336068665608764e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.932445391314104e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0004711518122348,291.21356201171875,294.1499938964844,285.51739501953125,284.9545288085937,287.6004333496094,285.5823669433594,290.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050518903881,6.454739853722913e-09,0.0010050454875454,-0.0159625727683305,0.0,0.0,0.0,-0.0080127101391553,60.0,-3.8199381828308105,-0.0,-6.88709320684211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.432078513782471e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.932449029292913e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.336068665608764e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.932445391314104e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0004711518122348,291.21356201171875,294.1499938964844,285.51739501953125,284.9545288085937,287.6004333496094,285.5823669433594,290.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050518903881,6.454739853722913e-09,0.0010050454875454,-0.0159625727683305,0.0,0.0,0.0,-0.0080127101391553,60.0,-3.8199381828308105,-0.0,-6.88709320684211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
