time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911380,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.409987251274288e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.909185610013084e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.31888649170287e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.909181972034276e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004700483113992,291.2122802734375,294.1499938964844,285.4974060058594,284.92340087890625,287.56329345703125,285.5650939941406,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026969248428,6.179378342352493e-09,0.0010026907548308,-0.0152412578463554,0.0,0.0,0.0,-0.0078762015327811,60.0,-3.8222711086273193,-0.0,-6.854857304006148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.409987251274288e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.909185610013084e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.31888649170287e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.909181972034276e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004700483113992,291.2122802734375,294.1499938964844,285.4974060058594,284.92340087890625,287.56329345703125,285.5650939941406,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026969248428,6.179378342352493e-09,0.0010026907548308,-0.0152412578463554,0.0,0.0,0.0,-0.0078762015327811,60.0,-3.8222711086273193,-0.0,-6.854857304006148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.4000824901741e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.898755524773152e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.311182707780972e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.898751886794344e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004695535753853,291.211669921875,294.1499938964844,285.48748779296875,284.9081726074219,287.5448913574219,285.5565185546875,290.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016410378739,6.055919321568126e-09,0.0010016349842771,-0.0149178458377718,0.0,0.0,0.0,-0.0078149968758225,60.0,-3.823837995529175,-0.0,-6.840428312671065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.391109779244287e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.88930623861961e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.304203609237447e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.889302600640804e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004691053472924,291.2110290527344,294.1499938964844,285.4776916503906,284.8931884765625,287.52655029296875,285.5479736328125,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006844531744,5.944061243212673e-09,0.001000678515993,-0.0146248200908303,0.0,0.0,0.0,-0.007759544532746,60.0,-3.8257029056549072,-0.0,-6.82736924773053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.375460649607704e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.872826922219248e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.292032387340441e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.87282328424044e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004683236475102,291.209716796875,294.1499938964844,285.458251953125,284.8639831542969,287.4901733398437,285.5309143066406,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990158723667,5.748978626485268e-09,0.0009990101680159,-0.0141137689352035,0.0,0.0,0.0,-0.0076628322713077,60.0,-3.830207586288452,-0.0,-6.804622643130642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.375460649607704e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.872826922219248e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.292032387340441e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.87282328424044e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004683236475102,291.209716796875,294.1499938964844,285.458251953125,284.8639831542969,287.4901733398437,285.5309143066406,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990158723667,5.748978626485268e-09,0.0009990101680159,-0.0141137689352035,0.0,0.0,0.0,-0.0076628322713077,60.0,-3.830207586288452,-0.0,-6.804622643130642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.363052231492476e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.859760029939936e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.282381557160988e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.859757119556888e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.000467703823233,291.2084655761719,294.1499938964844,285.43994140625,284.8370361328125,287.45556640625,285.5146179199219,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976928122341,5.5942757093419004e-09,0.0009976872242987,-0.0137084918096661,0.0,0.0,0.0,-0.0075861387886106,60.0,-3.83542275428772,-0.0,-6.78661109532186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.36258802539669e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.85927108558826e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.282019942067564e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.859267447609454e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004676806274801,291.2084350585937,294.1499938964844,285.439208984375,284.8359375,287.4541320800781,285.5139465332031,290.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997643219307,5.588485674223875e-09,0.0009976376313716,-0.0136933233588933,0.0,0.0,0.0,-0.0075832684524357,60.0,-3.835655450820923,-0.0,-6.78593750080836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.352419874630868e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.848563786363228e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.274111703736708e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.848560148384422e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004671727365348,291.20709228515625,294.1499938964844,285.4205017089844,284.8092041015625,287.41845703125,285.4970092773437,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965589269995,5.461695984365633e-09,0.0009965534554794,-0.013361164368689,0.0,0.0,0.0,-0.0075204134918749,60.0,-3.842002868652344,-0.0,-6.771194449584075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.352419874630868e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.848563786363228e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.274111703736708e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.848560148384422e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004671727365348,291.20709228515625,294.1499938964844,285.4205017089844,284.8092041015625,287.41845703125,285.4970092773437,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965589269995,5.461695984365633e-09,0.0009965534554794,-0.013361164368689,0.0,0.0,0.0,-0.0075204134918749,60.0,-3.842002868652344,-0.0,-6.771194449584075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.344452701043338e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.840173879638314e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.267914770636708e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.840170241659509e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004667747416533,291.2057800292969,294.1499938964844,285.4021911621094,284.7838439941406,287.3830871582031,285.4801330566406,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957090951502,5.362326582769583e-09,0.0009957037400454,-0.0131008382886648,0.0,0.0,0.0,-0.0074711516499519,60.0,-3.849002361297608,-0.0,-6.759650972298914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.344452701043338e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.840173879638314e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.267914770636708e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.840170241659509e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004667747416533,291.2057800292969,294.1499938964844,285.4021911621094,284.7838439941406,287.3830871582031,285.4801330566406,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957090951502,5.362326582769583e-09,0.0009957037400454,-0.0131008382886648,0.0,0.0,0.0,-0.0074711516499519,60.0,-3.849002361297608,-0.0,-6.759650972298914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.341185796074568e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.836733079282568e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.265374006237835e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.83673016889952e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004666115564759,291.2051086425781,294.1499938964844,285.3932189941406,284.7717590332031,287.36553955078125,285.4717102050781,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953605476766,5.3215734041600635e-09,0.0009953551925718,-0.0129940724000334,0.0,0.0,0.0,-0.0074509480036795,60.0,-3.8527636528015137,-0.0,-6.754919468221487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.338505333289504e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.833910007728264e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.26328871678561e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.833907097345218e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.000466477649752,291.2044372558594,294.1499938964844,285.38433837890625,284.76007080078125,287.3480834960937,285.4633178710937,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950743988156,5.288121496249687e-09,0.0009950691601261,-0.0129064349457621,0.0,0.0,0.0,-0.0074343644082546,60.0,-3.8566665649414062,-0.0,-6.751037062713294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.334551577921955e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.829746704781428e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.260213897097856e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.829743794398382e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004662801511585,291.2030639648437,294.1499938964844,285.3669128417969,284.7379455566406,287.3133850097656,285.446533203125,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946522768586,5.2387689741806315e-09,0.0009946470381692,-0.0127771394327282,0.0,0.0,0.0,-0.0074098976328969,60.0,-3.864834547042847,-0.0,-6.74531150934854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.334551577921955e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.829746704781428e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.260213897097856e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.829743794398382e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004662801511585,291.2030639648437,294.1499938964844,285.3669128417969,284.7379455566406,287.3133850097656,285.446533203125,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946522768586,5.2387689741806315e-09,0.0009946470381692,-0.0127771394327282,0.0,0.0,0.0,-0.0074098976328969,60.0,-3.864834547042847,-0.0,-6.74531150934854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.332293848274276e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.827368921833111e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.258457480929792e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.827366011450069e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004661673738155,291.2016906738281,294.1499938964844,285.3500061035156,284.7176208496094,287.2790222167969,285.4298400878906,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.2105404435565106e-09,0.0009944054763764,-0.0127031859010458,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.873400211334229,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.332293848274276e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.827368921833111e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.258457480929792e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.827366011450069e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004661673738155,291.2016906738281,294.1499938964844,285.3500061035156,284.7176208496094,287.2790222167969,285.4298400878906,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.2105404435565106e-09,0.0009944054763764,-0.0127031859010458,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.873400211334229,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.331370529253036e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.826396853895858e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.257739343913272e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.826393215917052e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004661212442442,291.2002868652344,294.1499938964844,285.3348999023437,284.69976806640625,287.2450256347656,285.4134826660156,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.1989417215736475e-09,0.0009943064069375,-0.0126727977767586,0.0,0.0,0.0,-0.007390153594315,60.0,-3.881622552871704,-0.0,-6.7406929815661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.331370529253036e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.826396853895858e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.257739343913272e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.826393215917052e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004661212442442,291.2002868652344,294.1499938964844,285.3348999023437,284.69976806640625,287.2450256347656,285.4134826660156,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.1989417215736475e-09,0.0009943064069375,-0.0126727977767586,0.0,0.0,0.0,-0.007390153594315,60.0,-3.881622552871704,-0.0,-6.7406929815661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.330840111942962e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.825837332755329e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.257326797116548e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.825834422372282e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004660947597585,291.1988830566406,294.1499938964844,285.32275390625,284.6847839355469,287.2113647460937,285.39764404296875,290.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994254136458,5.19223730677254e-09,0.0009942488977685,-0.0126552339643239,0.0,0.0,0.0,-0.0073868292383849,60.0,-3.888989210128784,-0.0,-6.739915647813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.330840111942962e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.825837332755329e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.257326797116548e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.825834422372282e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004660947597585,291.1988830566406,294.1499938964844,285.32275390625,284.6847839355469,287.2113647460937,285.39764404296875,290.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994254136458,5.19223730677254e-09,0.0009942488977685,-0.0126552339643239,0.0,0.0,0.0,-0.0073868292383849,60.0,-3.888989210128784,-0.0,-6.739915647813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.33079863898456e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.825794404605404e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.257294782903045e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.825791494222358e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004660926933865,291.1981811523437,294.1499938964844,285.3177185058594,284.6783142089844,287.1946716308594,285.3901062011719,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.1916795307249686e-09,0.000994244357571,-0.012653773650527,0.0,0.0,0.0,-0.0073865535669028,60.0,-3.892019033432007,-0.0,-6.739850988424223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.330873581347988e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.825872257351877e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.257352262968197e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.82586934696883e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004660964186768,291.1974792480469,294.1499938964844,285.3133544921875,284.6724853515625,287.1781005859375,285.3828430175781,290.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.192560159628101e-09,0.0009942518081516,-0.0126560796052217,0.0,0.0,0.0,-0.007386989891529,60.0,-3.894625425338745,-0.0,-6.739952596035438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.331391629530116e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.82641795417294e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.257755351020023e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.826415043789892e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004661222919821,291.196044921875,294.1499938964844,285.3065185546875,284.6627502441406,287.1452941894531,285.369384765625,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198927510718931e-09,0.0009943062905222,-0.0126727614551782,0.0,0.0,0.0,-0.0073901461437344,60.0,-3.898608922958374,-0.0,-6.740690849937891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.331391629530116e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.82641795417294e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.257755351020023e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.826415043789892e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004661222919821,291.196044921875,294.1499938964844,285.3065185546875,284.6627502441406,287.1452941894531,285.369384765625,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198927510718931e-09,0.0009943062905222,-0.0126727614551782,0.0,0.0,0.0,-0.0073901461437344,60.0,-3.898608922958374,-0.0,-6.740690849937891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.332374611403792e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.827453322941436e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.258520054165274e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.827450412558392e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004661714192479,291.194580078125,294.1499938964844,285.30206298828125,284.6553649902344,287.113037109375,285.3575134277344,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944153716787,5.211086229195416e-09,0.0009944101329892,-0.0127046154811978,0.0,0.0,0.0,-0.0073961736634373,60.0,-3.901021718978882,-0.0,-6.742101277268375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.332374611403792e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.827453322941436e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.258520054165274e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.827450412558392e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004661714192479,291.194580078125,294.1499938964844,285.30206298828125,284.6553649902344,287.113037109375,285.3575134277344,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944153716787,5.211086229195416e-09,0.0009944101329892,-0.0127046154811978,0.0,0.0,0.0,-0.0073961736634373,60.0,-3.901021718978882,-0.0,-6.742101277268375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.333761408925056e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.828913607634604e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.259598351083696e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.828910697251558e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004662406863644,291.193115234375,294.1499938964844,285.2997131347656,284.650146484375,287.08123779296875,285.3471374511719,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945624042302,5.228279587043971e-09,0.0009945571655407,-0.0127496588975191,0.0,0.0,0.0,-0.0074046971276402,60.0,-3.9022042751312256,-0.0,-6.744095060184918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.333761408925056e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.828913607634604e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.259598351083696e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.828910697251558e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004662406863644,291.193115234375,294.1499938964844,285.2997131347656,284.650146484375,287.08123779296875,285.3471374511719,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945624042302,5.228279587043971e-09,0.0009945571655407,-0.0127496588975191,0.0,0.0,0.0,-0.0074046971276402,60.0,-3.9022042751312256,-0.0,-6.744095060184918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.33561022975482e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.830859926296398e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,7.261036080308259e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.830857015913352e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004663330328185,291.191650390625,294.1499938964844,285.29931640625,284.6469116210937,287.0499572753906,285.3384094238281,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947586804628,5.251224788338504e-09,0.0009947534417733,-0.0128097720444202,0.0,0.0,0.0,-0.0074160723015666,60.0,-3.902110099792481,-0.0,-6.746756753273075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.33561022975482e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.830859926296398e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,7.261036080308259e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.830857015913352e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004663330328185,291.191650390625,294.1499938964844,285.29931640625,284.6469116210937,287.0499572753906,285.3384094238281,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947586804628,5.251224788338504e-09,0.0009947534417733,-0.0128097720444202,0.0,0.0,0.0,-0.0074160723015666,60.0,-3.902110099792481,-0.0,-6.746756753273075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.336680523119868e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.831986972130836e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.261868449859321e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.83198406174779e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.000466386496555,291.1908874511719,294.1499938964844,285.2997741699219,284.64599609375,287.0345458984375,285.334716796875,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948723018169,5.264514602032477e-09,0.0009948670631274,-0.0128445895388722,0.0,0.0,0.0,-0.0074226604774594,60.0,-3.9016289710998535,-0.0,-6.748298631009676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.337855590274556e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.833224612521008e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.262782310135663e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.833221702137962e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.000466445198981,291.1901550292969,294.1499938964844,285.3006591796875,284.6455078125,287.0192565917969,285.3314514160156,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949972154572,5.2791131466278785e-09,0.0009949918603524,-0.0128828352317214,0.0,0.0,0.0,-0.0074298977851867,60.0,-3.900899171829224,-0.0,-6.749991854348991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.340517135569826e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.83602658379823e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.264852320076898e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.836023673415184e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004665781452786,291.18865966796875,294.1499938964844,285.3034973144531,284.645751953125,286.9891052246094,285.326171875,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.312186690531462e-09,0.0009952746331691,-0.0129694817587733,0.0,0.0,0.0,-0.0074462932534515,60.0,-3.8987045288085938,-0.0,-6.753830206207567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.340517135569826e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.83602658379823e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.264852320076898e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.836023673415184e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004665781452786,291.18865966796875,294.1499938964844,285.3034973144531,284.645751953125,286.9891052246094,285.326171875,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.312186690531462e-09,0.0009952746331691,-0.0129694817587733,0.0,0.0,0.0,-0.0074462932534515,60.0,-3.8987045288085938,-0.0,-6.753830206207567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.34355048229918e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.839221456786618e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.267211913131177e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.839218546403572e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004667296889238,291.1871337890625,294.1499938964844,285.30767822265625,284.6474304199219,286.9596252441406,285.3226623535156,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956024587154,5.3499005225887686e-09,0.0009955971036106,-0.0130682848393917,0.0,0.0,0.0,-0.0074649895541369,60.0,-3.895640850067138,-0.0,-6.758208570545321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.34355048229918e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.839221456786618e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.267211913131177e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.839218546403572e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004667296889238,291.1871337890625,294.1499938964844,285.30767822265625,284.6474304199219,286.9596252441406,285.3226623535156,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956024587154,5.3499005225887686e-09,0.0009955971036106,-0.0130682848393917,0.0,0.0,0.0,-0.0074649895541369,60.0,-3.895640850067138,-0.0,-6.758208570545321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.346908336738124e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.84275684459135e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.269823254318908e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.842753934208304e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004668973851948,291.1855773925781,294.1499938964844,285.3129577636719,284.65045166015625,286.9306945800781,285.3206481933594,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.3916480169391434e-09,0.0009959540329873,-0.0131776537746191,0.0,0.0,0.0,-0.00748568540439,60.0,-3.8919272422790527,-0.0,-6.763056603631412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.346908336738124e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.84275684459135e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.269823254318908e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.842753934208304e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004668973851948,291.1855773925781,294.1499938964844,285.3129577636719,284.65045166015625,286.9306945800781,285.3206481933594,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.3916480169391434e-09,0.0009959540329873,-0.0131776537746191,0.0,0.0,0.0,-0.00748568540439,60.0,-3.8919272422790527,-0.0,-6.763056603631412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.350613254355268e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.846658213064076e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.272705261129886e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.846655302681027e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004670824564527,291.1840209960937,294.1499938964844,285.31915283203125,284.654541015625,286.90240478515625,285.3201904296875,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963535703718,5.437729821977655e-09,0.000996348215267,-0.0132983783259987,0.0,0.0,0.0,-0.0075085302814841,60.0,-3.8876123428344727,-0.0,-6.76840983260263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
