time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.350613254355268e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.846658213064076e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.272705261129886e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.846655302681027e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004670824564527,291.1840209960937,294.1499938964844,285.31915283203125,284.654541015625,286.90240478515625,285.3201904296875,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963535703718,5.437729821977655e-09,0.000996348215267,-0.0132983783259987,0.0,0.0,0.0,-0.0075085302814841,60.0,-3.8876123428344727,-0.0,-6.76840983260263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.352553024655208e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.848700574366376e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.274213567143306e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.84869766398333e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0004671793431043,291.1832580566406,294.1499938964844,285.322509765625,284.6569519042969,286.8884582519531,285.3204345703125,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965599747374,5.461855856481179e-09,0.0009965545032173,-0.0133615834638476,0.0,0.0,0.0,-0.0075204907916486,60.0,-3.8852903842926025,-0.0,-6.771212923695202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.354571375297382e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.85082660918124e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.275783718796447e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.850823698798196e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004672801878768,291.1824645996094,294.1499938964844,285.3260192871094,284.6595764160156,286.8746643066406,285.3210144042969,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486966880852151e-09,0.0009967691730707,-0.0134273683652281,0.0,0.0,0.0,-0.0075329393148422,60.0,-3.882879018783569,-0.0,-6.774131833253706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.358803072245792e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.855282405624166e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.279074634425342e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.85527949524112e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004674915689975,291.180908203125,294.1499938964844,285.3334045410156,284.6653747558594,286.8475341796875,285.3230285644531,290.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.5396087716985676e-09,0.0009972193511202,-0.0135652776807546,0.0,0.0,0.0,-0.0075590363703668,60.0,-3.877821683883667,-0.0,-6.780252448379542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.358803072245792e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.855282405624166e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.279074634425342e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.85527949524112e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004674915689975,291.180908203125,294.1499938964844,285.3334045410156,284.6653747558594,286.8475341796875,285.3230285644531,290.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.5396087716985676e-09,0.0009972193511202,-0.0135652776807546,0.0,0.0,0.0,-0.0075590363703668,60.0,-3.877821683883667,-0.0,-6.780252448379542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.363235585624352e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.859949204837903e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.282521983142942e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.85994702205062e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004677129618357,291.1792907714844,294.1499938964844,285.341064453125,284.6717834472656,286.82098388671875,285.3261413574219,290.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594753993420909e-09,0.000997690949589,-0.0137097453698515,0.0,0.0,0.0,-0.0075863739475607,60.0,-3.872559309005737,-0.0,-6.78666651765525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.363235585624352e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.859949204837903e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.282521983142942e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.85994702205062e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004677129618357,291.1792907714844,294.1499938964844,285.341064453125,284.6717834472656,286.82098388671875,285.3261413574219,290.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594753993420909e-09,0.000997690949589,-0.0137097453698515,0.0,0.0,0.0,-0.0075863739475607,60.0,-3.872559309005737,-0.0,-6.78666651765525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.367829625261948e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.864787716651335e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.286095205927268e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.86478480626829e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004679424746427,291.1777038574219,294.1499938964844,285.34881591796875,284.6785583496094,286.7950439453125,285.3302001953125,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651918932869648e-09,0.0009981797775253,-0.0138595011085271,0.0,0.0,0.0,-0.0076147131621837,60.0,-3.867222785949707,-0.0,-6.79331932929017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.367829625261948e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.864787716651335e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.286095205927268e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.86478480626829e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004679424746427,291.1777038574219,294.1499938964844,285.34881591796875,284.6785583496094,286.7950439453125,285.3302001953125,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651918932869648e-09,0.0009981797775253,-0.0138595011085271,0.0,0.0,0.0,-0.0076147131621837,60.0,-3.867222785949707,-0.0,-6.79331932929017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.37252989388071e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.869736823020504e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.289750647032633e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.869733912637456e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.000468177255243,291.17608642578125,294.1499938964844,285.3564453125,284.6855773925781,286.7696838378906,285.33502197265625,290.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.861938238143921,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.37252989388071e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.869736823020504e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.289750647032633e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.869733912637456e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.000468177255243,291.17608642578125,294.1499938964844,285.3564453125,284.6855773925781,286.7696838378906,285.33502197265625,290.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.861938238143921,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.374903311254457e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.872236114460976e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.291596557479352e-05,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.872233204077928e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004682958242483,291.1752624511719,294.1499938964844,285.3601379394531,284.68914794921875,286.7572021484375,285.337646484375,290.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739934305637462e-09,0.0009989324025809,-0.0140900760889053,0.0,0.0,0.0,-0.007658346556127,60.0,-3.859344005584717,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.377281094202772e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.874739771476015e-05,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.293446105904877e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.874737588688733e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004684145969804,291.1744384765625,294.1499938964844,285.3637084960937,284.6926574707031,286.744873046875,285.34039306640625,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769522193332932e-09,0.0009991853730753,-0.0141675872728228,0.0,0.0,0.0,-0.0076730144210159,60.0,-3.856809616088867,-0.0,-6.807015751064682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.382013377035035e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.87972307484597e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.297127012861893e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.879720164462924e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004686509782914,291.1727905273437,294.1499938964844,285.3704528808594,284.6996154785156,286.7206115722656,285.3460998535156,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828406202113001e-09,0.0009996888693422,-0.0143218440935015,0.0,0.0,0.0,-0.0077022057957947,60.0,-3.8519961833953857,-0.0,-6.813878883349389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.382013377035035e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.87972307484597e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.297127012861893e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.879720164462924e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004686509782914,291.1727905273437,294.1499938964844,285.3704528808594,284.6996154785156,286.7206115722656,285.3460998535156,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828406202113001e-09,0.0009996888693422,-0.0143218440935015,0.0,0.0,0.0,-0.0077022057957947,60.0,-3.8519961833953857,-0.0,-6.813878883349389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.38667362788692e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.884629980660976e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.300751167349517e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.884627797873692e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004688837507274,291.171142578125,294.1499938964844,285.37646484375,284.706298828125,286.6968688964844,285.3519592285156,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001906193792,5.886393150689173e-09,0.0010001847986131,-0.0144737502560019,0.0,0.0,0.0,-0.007730952464044,60.0,-3.8475661277771,-0.0,-6.820641118565618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.38667362788692e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.884629980660976e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.300751167349517e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.884627797873692e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004688837507274,291.171142578125,294.1499938964844,285.37646484375,284.706298828125,286.6968688964844,285.3519592285156,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001906193792,5.886393150689173e-09,0.0010001847986131,-0.0144737502560019,0.0,0.0,0.0,-0.007730952464044,60.0,-3.8475661277771,-0.0,-6.820641118565618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.391178900841624e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.889374632621184e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.304255268536508e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.8893724498339e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004691088106483,291.1694641113281,294.1499938964844,285.3815002441406,284.71246337890625,286.67364501953125,285.3577575683594,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942455860719065e-09,0.0010006641969084,-0.0146206151694059,0.0,0.0,0.0,-0.0077587449923157,60.0,-3.843663930892944,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.391178900841624e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.889374632621184e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.304255268536508e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.8893724498339e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004691088106483,291.1694641113281,294.1499938964844,285.3815002441406,284.71246337890625,286.67364501953125,285.3577575683594,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942455860719065e-09,0.0010006641969084,-0.0146206151694059,0.0,0.0,0.0,-0.0077587449923157,60.0,-3.843663930892944,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.39543533604592e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.89385662251152e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.307565829250962e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.893854439724235e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004693214432336,291.16778564453125,294.1499938964844,285.3853759765625,284.718017578125,286.6509094238281,285.3631896972656,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.995415275350524e-09,0.0010011170525103,-0.0147593487054109,0.0,0.0,0.0,-0.0077849994413554,60.0,-3.840479850769043,-0.0,-6.833363386249405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.39543533604592e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.89385662251152e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.307565829250962e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.893854439724235e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004693214432336,291.16778564453125,294.1499938964844,285.3853759765625,284.718017578125,286.6509094238281,285.3631896972656,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.995415275350524e-09,0.0010011170525103,-0.0147593487054109,0.0,0.0,0.0,-0.0077849994413554,60.0,-3.840479850769043,-0.0,-6.833363386249405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.397508256370202e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.896039409795776e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.309178181458265e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.89603649941273e-05,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004694249655585,291.1669311523437,294.1499938964844,285.3868408203125,284.7204895019531,286.63970947265625,285.3658142089844,290.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021201759409678e-09,0.0010013375431299,-0.0148268993943929,0.0,0.0,0.0,-0.0077977827750146,60.0,-3.8390748500823975,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.399455302627756e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.898089774651452e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.310692308237776e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.898087591864169e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004695222305599,291.16607666015625,294.1499938964844,285.3879089355469,284.72271728515625,286.62860107421875,285.3682556152344,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015506995841,6.045428602163838e-09,0.0010015446459874,-0.0148903653025627,0.0,0.0,0.0,-0.0078097935765981,60.0,-3.837891340255737,-0.0,-6.839203336994616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.403044532518834e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.90186963463202e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.313484093174338e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.901867451844736e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004697015392594,291.16436767578125,294.1499938964844,285.38885498046875,284.7264099121094,286.606689453125,285.3725280761719,290.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019326582551,6.090079551768213e-09,0.001001926488243,-0.0150073319673538,0.0,0.0,0.0,-0.0078319292515516,60.0,-3.8362438678741455,-0.0,-6.84441943121783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.403044532518834e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.90186963463202e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.313484093174338e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.901867451844736e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004697015392594,291.16436767578125,294.1499938964844,285.38885498046875,284.7264099121094,286.606689453125,285.3725280761719,290.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019326582551,6.090079551768213e-09,0.001001926488243,-0.0150073319673538,0.0,0.0,0.0,-0.0078319292515516,60.0,-3.8362438678741455,-0.0,-6.84441943121783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.406181197846308e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.9051721917931e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.315923721762374e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.905170009005816e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004698582051787,291.1626281738281,294.1499938964844,285.3880310058594,284.7289428710937,286.5851745605469,285.3757629394531,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022663045674,6.129085239336973e-09,0.0010022601345553,-0.0151095110923051,0.0,0.0,0.0,-0.0078512663021683,60.0,-3.8356142044067374,-0.0,-6.848977562867732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.406181197846308e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.9051721917931e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.315923721762374e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.905170009005816e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004698582051787,291.1626281738281,294.1499938964844,285.3880310058594,284.7289428710937,286.5851745605469,285.3757629394531,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022663045674,6.129085239336973e-09,0.0010022601345553,-0.0151095110923051,0.0,0.0,0.0,-0.0078512663021683,60.0,-3.8356142044067374,-0.0,-6.848977562867732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.408812184119596e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.90794287645258e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,7.317969721043482e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.907939966069534e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000469989638077,291.160888671875,294.1499938964844,285.3852233886719,284.7301025390625,286.56396484375,285.3779296875,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025460505858,6.161795074177689e-09,0.0010025398805737,-0.0151951974257826,0.0,0.0,0.0,-0.0078674824908375,60.0,-3.835998773574829,-0.0,-6.852801703871593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.408812184119596e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.90794287645258e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,7.317969721043482e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.907939966069534e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000469989638077,291.160888671875,294.1499938964844,285.3852233886719,284.7301025390625,286.56396484375,285.3779296875,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025460505858,6.161795074177689e-09,0.0010025398805737,-0.0151951974257826,0.0,0.0,0.0,-0.0078674824908375,60.0,-3.835998773574829,-0.0,-6.852801703871593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.410774509888142e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.910009248415008e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.319496216950938e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.910006338031964e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.000470087659778,291.1591491699219,294.1499938964844,285.3802185058594,284.729736328125,286.5430603027344,285.3785705566406,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027545504271,6.186174683620038e-09,0.0010027483804151,-0.0152590610086917,0.0,0.0,0.0,-0.0078795682638883,60.0,-3.837679147720337,-0.0,-6.855651690784725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.410774509888142e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.910009248415008e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.319496216950938e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.910006338031964e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.000470087659778,291.1591491699219,294.1499938964844,285.3802185058594,284.729736328125,286.5430603027344,285.3785705566406,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027545504271,6.186174683620038e-09,0.0010027483804151,-0.0152590610086917,0.0,0.0,0.0,-0.0078795682638883,60.0,-3.837679147720337,-0.0,-6.855651690784725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.411571954842655e-05,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.910848166327924e-05,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.320116128539667e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.91084598354064e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004701274738181,291.15826416015625,294.1499938964844,285.3768310546875,284.7289123535156,286.53271484375,285.3783874511719,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.196073876196806e-09,0.0010028330143541,-0.0152849927544593,0.0,0.0,0.0,-0.007884475402534,60.0,-3.8389196395874015,-0.0,-6.856809875444014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.412130748387426e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.911436791298912e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.320550503209233e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.911434608511628e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004701553843915,291.1573791503906,294.1499938964844,285.372802734375,284.7276611328125,286.5223999023437,285.37774658203125,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028984397649,6.203001667870467e-09,0.0010028921533375,-0.0153031414374709,0.0,0.0,0.0,-0.0078879091888666,60.0,-3.84052848815918,-0.0,-6.857619894162782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.412562212673949e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.911891538649796e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.320886652451009e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.911889355862512e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004701769794337,291.1556091308594,294.1499938964844,285.3628234863281,284.72369384765625,286.501953125,285.3747863769531,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029438417404,6.208315195266323e-09,0.0010029376717284,-0.0153170600533485,0.0,0.0,0.0,-0.0078905439004302,60.0,-3.8450796604156494,-0.0,-6.858241619056571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.412562212673949e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.911891538649796e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.320886652451009e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.911889355862512e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004701769794337,291.1556091308594,294.1499938964844,285.3628234863281,284.72369384765625,286.501953125,285.3747863769531,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029438417404,6.208315195266323e-09,0.0010029376717284,-0.0153170600533485,0.0,0.0,0.0,-0.0078905439004302,60.0,-3.8450796604156494,-0.0,-6.858241619056571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.412375220563264e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.911694360198452e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.320741133298725e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.911691449815407e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004701676080003,291.15380859375,294.1499938964844,285.3500061035156,284.7176208496094,286.48162841796875,285.37030029296875,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029234690591,6.205913560819454e-09,0.0010029171826317,-0.0153107680380344,0.0,0.0,0.0,-0.0078893536701798,60.0,-3.85075044631958,-0.0,-6.85796024413321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.412375220563264e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.911694360198452e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.320741133298725e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.911691449815407e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004701676080003,291.15380859375,294.1499938964844,285.3500061035156,284.7176208496094,286.48162841796875,285.37030029296875,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029234690591,6.205913560819454e-09,0.0010029171826317,-0.0153107680380344,0.0,0.0,0.0,-0.0078893536701798,60.0,-3.85075044631958,-0.0,-6.85796024413321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.411164501216264e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.910418884828688e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.319798896787688e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.910416702041402e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004701071302406,291.1520080566406,294.1499938964844,285.3356018066406,284.7104797363281,286.46142578125,285.36358642578125,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027938988059,6.190760348800951e-09,0.0010027876123785,-0.0152710732072591,0.0,0.0,0.0,-0.0078818416222929,60.0,-3.857789278030396,-0.0,-6.856188150550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.411164501216264e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.910418884828688e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.319798896787688e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.910416702041402e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004701071302406,291.1520080566406,294.1499938964844,285.3356018066406,284.7104797363281,286.46142578125,285.36358642578125,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027938988059,6.190760348800951e-09,0.0010027876123785,-0.0152710732072591,0.0,0.0,0.0,-0.0078818416222929,60.0,-3.857789278030396,-0.0,-6.856188150550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.409148333361372e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.908295760396868e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.318230927921832e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.908293577609584e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004700064309872,291.15020751953125,294.1499938964844,285.3209533691406,284.7032775878906,286.4413146972656,285.35528564453125,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025785304605,6.165577381977982e-09,0.0010025723604485,-0.0152051048353314,0.0,0.0,0.0,-0.0078693581745028,60.0,-3.8651645183563232,-0.0,-6.853243661453234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.409148333361372e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.908295760396868e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.318230927921832e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.908293577609584e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004700064309872,291.15020751953125,294.1499938964844,285.3209533691406,284.7032775878906,286.4413146972656,285.35528564453125,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025785304605,6.165577381977982e-09,0.0010025723604485,-0.0152051048353314,0.0,0.0,0.0,-0.0078693581745028,60.0,-3.8651645183563232,-0.0,-6.853243661453234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
