time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.40781901590526e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.9068958661519e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.317197014344856e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.906893683364616e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004699400160461,291.1492919921875,294.1499938964844,285.31353759765625,284.6996765136719,286.4313049316406,285.3505859375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024365037679,6.148979547759836e-09,0.0010024303337559,-0.0151616260409355,0.0,0.0,0.0,-0.0078611290082335,60.0,-3.8688387870788574,-0.0,-6.851303169241876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.406288154423235e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.905284241540356e-05,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.316006667679176e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.905282058753072e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004698635602835,291.1483764648437,294.1499938964844,285.3060607910156,284.696044921875,286.4212951660156,285.3456115722656,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022731730714,6.129881935379444e-09,0.0010022671194747,-0.0151115991175174,0.0,0.0,0.0,-0.0078516621142625,60.0,-3.872479200363159,-0.0,-6.849070643966115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.40262762014754e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.901429439196364e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.313159585464746e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.90142725640908e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004696807300206,291.14654541015625,294.1499938964844,285.2909545898437,284.6888122558594,286.4013977050781,285.3348083496094,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001882716082,6.084210468770834e-09,0.0010018765460699,-0.0149919586256146,0.0,0.0,0.0,-0.0078290207311511,60.0,-3.879638671875,-0.0,-6.843733757477821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.40262762014754e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.901429439196364e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.313159585464746e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.90142725640908e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004696807300206,291.14654541015625,294.1499938964844,285.2909545898437,284.6888122558594,286.4013977050781,285.3348083496094,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001882716082,6.084210468770834e-09,0.0010018765460699,-0.0149919586256146,0.0,0.0,0.0,-0.0078290207311511,60.0,-3.879638671875,-0.0,-6.843733757477821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.398417751071976e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.89699547062628e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.309884676942602e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.896993287838995e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004694703966379,291.14471435546875,294.1499938964844,285.2756652832031,284.6815185546875,286.381591796875,285.3232421875,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0316907024571265e-09,0.001001427648589,-0.0148543762043118,0.0,0.0,0.0,-0.0078029846772551,60.0,-3.8866798877716064,-0.0,-6.837598931497268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.398417751071976e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.89699547062628e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.309884676942602e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.896993287838995e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004694703966379,291.14471435546875,294.1499938964844,285.2756652832031,284.6815185546875,286.381591796875,285.3232421875,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0316907024571265e-09,0.001001427648589,-0.0148543762043118,0.0,0.0,0.0,-0.0078029846772551,60.0,-3.8866798877716064,-0.0,-6.837598931497268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.3935159384273e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.891833178699017e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.30607207515277e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.891831723507494e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004692255461122,291.14288330078125,294.1499938964844,285.2601318359375,284.6742248535156,286.36187744140625,285.3109741210937,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009106481447,5.970552496847858e-09,0.0010009047109633,-0.0146942185238003,0.0,0.0,0.0,-0.0077726752497255,60.0,-3.8935821056365967,-0.0,-6.830460819173825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.3935159384273e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.891833178699017e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.30607207515277e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.891831723507494e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004692255461122,291.14288330078125,294.1499938964844,285.2601318359375,284.6742248535156,286.36187744140625,285.3109741210937,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009106481447,5.970552496847858e-09,0.0010009047109633,-0.0146942185238003,0.0,0.0,0.0,-0.0077726752497255,60.0,-3.8935821056365967,-0.0,-6.830460819173825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.38810990191996e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.88614119705744e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.301867299247533e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004689555207733,291.1410217285156,294.1499938964844,285.24444580078125,284.6668701171875,286.3422241210937,285.2981262207031,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003342758864,5.903140198881829e-09,0.001000328338705,-0.0145176220685243,0.0,0.0,0.0,-0.0077392566017806,60.0,-3.9003751277923584,-0.0,-6.822594400546222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.38810990191996e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.88614119705744e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.301867299247533e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004689555207733,291.1410217285156,294.1499938964844,285.24444580078125,284.6668701171875,286.3422241210937,285.2981262207031,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003342758864,5.903140198881829e-09,0.001000328338705,-0.0145176220685243,0.0,0.0,0.0,-0.0077392566017806,60.0,-3.9003751277923584,-0.0,-6.822594400546222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.385245357407256e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.88312385743484e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.29963940102607e-05,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.883121674647556e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004688124172389,291.1400756835937,294.1499938964844,285.23651123046875,284.6632080078125,286.3324279785156,285.29150390625,290.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.86741588648465e-09,0.0010000227484852,-0.0144240362569689,0.0,0.0,0.0,-0.0077215461060404,60.0,-3.9037399291992174,-0.0,-6.818427777943725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.382257121615112e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.879977733362466e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.2973154601641e-05,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.879975550575182e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004686631727963,291.1391296386719,294.1499938964844,285.2285461425781,284.6595458984375,286.3226623535156,285.2848205566406,290.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830159466313489e-09,0.0009997042361646,-0.0143264373764395,0.0,0.0,0.0,-0.0077030765824019,60.0,-3.9070851802825928,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.375985973747448e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.873374074231832e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.292437658179551e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.873371891444548e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004683498991653,291.13726806640625,294.1499938964844,285.21246337890625,284.65216064453125,286.3031616210937,285.2711486816406,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751966902778349e-09,0.0009990355465561,-0.0141215976327657,0.0,0.0,0.0,-0.0076643130742013,60.0,-3.913727283477783,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.375985973747448e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.873374074231832e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.292437658179551e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.873371891444548e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004683498991653,291.13726806640625,294.1499938964844,285.21246337890625,284.65216064453125,286.3031616210937,285.2711486816406,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751966902778349e-09,0.0009990355465561,-0.0141215976327657,0.0,0.0,0.0,-0.0076643130742013,60.0,-3.913727283477783,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.369401959702373e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.866440086625516e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.287316839210689e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.866438631433994e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004680210258811,291.1353759765625,294.1499938964844,285.1962280273437,284.644775390625,286.28375244140625,285.25714111328125,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669874791891516e-09,0.0009983336785808,-0.0139065394178032,0.0,0.0,0.0,-0.007623616605997,60.0,-3.920324563980103,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.369401959702373e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.866440086625516e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.287316839210689e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.866438631433994e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004680210258811,291.1353759765625,294.1499938964844,285.1962280273437,284.644775390625,286.28375244140625,285.25714111328125,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669874791891516e-09,0.0009983336785808,-0.0139065394178032,0.0,0.0,0.0,-0.007623616605997,60.0,-3.920324563980103,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.36257783905603e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.859253623289987e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.282009028131142e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.859251440502705e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004676801036112,291.13348388671875,294.1499938964844,285.1798400878906,284.6373596191406,286.2643737792969,285.2428894042969,290.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584786855195034e-09,0.0009976060828194,-0.0136836329475045,0.0,0.0,0.0,-0.0075814351439476,60.0,-3.926900386810303,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.36257783905603e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.859253623289987e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.282009028131142e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.859251440502705e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004676801036112,291.13348388671875,294.1499938964844,285.1798400878906,284.6373596191406,286.2643737792969,285.2428894042969,290.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584786855195034e-09,0.0009976060828194,-0.0136836329475045,0.0,0.0,0.0,-0.0075814351439476,60.0,-3.926900386810303,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.355557995149866e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.85186197794974e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.276549149537459e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.851859795162454e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004673294897656,291.1315612792969,294.1499938964844,285.1632995605469,284.62994384765625,286.2451171875,285.2283935546875,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.497274635501981e-09,0.0009968577651306,-0.0134543729946017,0.0,0.0,0.0,-0.0075380513444542,60.0,-3.93347692489624,-0.0,-6.775329808306196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.355557995149866e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.85186197794974e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.276549149537459e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.851859795162454e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004673294897656,291.1315612792969,294.1499938964844,285.1632995605469,284.62994384765625,286.2451171875,285.2283935546875,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.497274635501981e-09,0.0009968577651306,-0.0134543729946017,0.0,0.0,0.0,-0.0075380513444542,60.0,-3.93347692489624,-0.0,-6.775329808306196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.352006600238384e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.848121408140288e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.273787196027115e-05,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.848119952948764e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004671520728152,291.130615234375,294.1499938964844,285.15496826171875,284.626220703125,286.2354736328125,285.2210998535156,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.45299672083388e-09,0.0009964790660887,-0.0133383739739656,0.0,0.0,0.0,-0.0075161005370318,60.0,-3.936766147613525,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.34842391870916e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.844348824117331e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.271000504260883e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.84434736892581e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004669731133617,291.1296691894531,294.1499938964844,285.1466064453125,284.6224975585937,286.22589111328125,285.2137756347656,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408330672196371e-09,0.0009960971074178,-0.0132213588804006,0.0,0.0,0.0,-0.0074939578771591,60.0,-3.940064668655396,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.341233817394824e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.836776735028252e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.26540747564286e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.836775279836728e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.00046661394299,291.12774658203125,294.1499938964844,285.1297912597656,284.6150817871094,286.2066955566406,285.198974609375,290.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.0,0.0,-0.0074495188891887,60.0,-3.946694850921631,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.341233817394824e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.836776735028252e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.26540747564286e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.836775279836728e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.00046661394299,291.12774658203125,294.1499938964844,285.1297912597656,284.6150817871094,286.2066955566406,285.198974609375,290.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.0,0.0,-0.0074495188891887,60.0,-3.946694850921631,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.334042988484724e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.829205373534931e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.259815174620599e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.829203190747648e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004662547726184,291.12579345703125,294.1499938964844,285.1128234863281,284.60760498046875,286.1875915527344,285.1840515136719,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290491936446415e-09,0.0009945640340447,-0.0127516752108931,0.0,0.0,0.0,-0.0074050803668797,60.0,-3.953383445739746,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.334042988484724e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.829205373534931e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.259815174620599e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.829203190747648e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004662547726184,291.12579345703125,294.1499938964844,285.1128234863281,284.60760498046875,286.1875915527344,285.1840515136719,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290491936446415e-09,0.0009945640340447,-0.0127516752108931,0.0,0.0,0.0,-0.0074050803668797,60.0,-3.953383445739746,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.326916915597394e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.821700950851664e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.254272350110114e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.82169876806438e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.000465898803668,291.1238708496094,294.1499938964844,285.09576416015625,284.60015869140625,286.16851806640625,285.1689758300781,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.1402091472141365e-09,0.0009938044240698,-0.012518928386271,0.0,0.0,0.0,-0.0073610381223261,60.0,-3.960149049758911,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.326916915597394e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.821700950851664e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.254272350110114e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.82169876806438e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.000465898803668,291.1238708496094,294.1499938964844,285.09576416015625,284.60015869140625,286.16851806640625,285.1689758300781,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.1402091472141365e-09,0.0009938044240698,-0.012518928386271,0.0,0.0,0.0,-0.0073610381223261,60.0,-3.960149049758911,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.31991235120222e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.814324585022403e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.248824113048613e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.81432240223512e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004655488883145,291.1219177246094,294.1499938964844,285.07861328125,284.5926818847656,286.1495056152344,285.1538391113281,290.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052880336364751e-09,0.0009930576197803,-0.0122901378199458,0.0,0.0,0.0,-0.0073177455924451,60.0,-3.967010974884033,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.31991235120222e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.814324585022403e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.248824113048613e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.81432240223512e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004655488883145,291.1219177246094,294.1499938964844,285.07861328125,284.5926818847656,286.1495056152344,285.1538391113281,290.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052880336364751e-09,0.0009930576197803,-0.0122901378199458,0.0,0.0,0.0,-0.0073177455924451,60.0,-3.967010974884033,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.316466457676142e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.810696064960212e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.246144377859309e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.810693882172929e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.000465376797365,291.1209411621094,294.1499938964844,285.07000732421875,284.5889587402344,286.1400146484375,285.1462097167969,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926953352987,5.009926251631214e-09,0.0009926903294399,-0.0121776033192873,0.0,0.0,0.0,-0.0072964513674378,60.0,-3.970482587814331,-0.0,-6.718793343907238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.313075133832172e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.80712502496317e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.243506843224168e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.807122842175886e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004652073839679,291.1199645996094,294.1499938964844,285.0613708496094,284.585205078125,286.1305236816406,285.1385803222656,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967647182496648e-09,0.0009923287434503,-0.0120668355375528,0.0,0.0,0.0,-0.0072754914872348,60.0,-3.9739840030670166,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.306490392191336e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.800190309761092e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.238385296659544e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.800188126973808e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004648784524761,291.1180114746094,294.1499938964844,285.04400634765625,284.5777282714844,286.1116027832031,285.12322998046875,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.8855506307177166e-09,0.0009916267590597,-0.0118517503142356,0.0,0.0,0.0,-0.0072347926907241,60.0,-3.9810969829559326,-0.0,-6.704402721879887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.306490392191336e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.800190309761092e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.238385296659544e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.800188126973808e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004648784524761,291.1180114746094,294.1499938964844,285.04400634765625,284.5777282714844,286.1116027832031,285.12322998046875,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.8855506307177166e-09,0.0009916267590597,-0.0118517503142356,0.0,0.0,0.0,-0.0072347926907241,60.0,-3.9810969829559326,-0.0,-6.704402721879887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.300175588577986e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.79354081209749e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.23347402526997e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.793538629310206e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004645630251616,291.11602783203125,294.1499938964844,285.0265808105469,284.5702819824219,286.0927124023437,285.1077575683594,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.8068278246660165e-09,0.0009909535292536,-0.0116455014795064,0.0,0.0,0.0,-0.0071957660838961,60.0,-3.988359928131104,-0.0,-6.695302090520272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.300175588577986e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.79354081209749e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.23347402526997e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.793538629310206e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004645630251616,291.11602783203125,294.1499938964844,285.0265808105469,284.5702819824219,286.0927124023437,285.1077575683594,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.8068278246660165e-09,0.0009909535292536,-0.0116455014795064,0.0,0.0,0.0,-0.0071957660838961,60.0,-3.988359928131104,-0.0,-6.695302090520272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.29418092709966e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.787227463675664e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.22881086403504e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.78722528088838e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004642635467462,291.1140441894531,294.1499938964844,285.00909423828125,284.56280517578125,286.0738525390625,285.0922546386719,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732081393399312e-09,0.0009903142927214,-0.0114496704190969,0.0,0.0,0.0,-0.0071587110869586,60.0,-3.995778560638428,-0.0,-6.68666686465258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.29418092709966e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.787227463675664e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.22881086403504e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.78722528088838e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004642635467462,291.1140441894531,294.1499938964844,285.00909423828125,284.56280517578125,286.0738525390625,285.0922546386719,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732081393399312e-09,0.0009903142927214,-0.0114496704190969,0.0,0.0,0.0,-0.0071587110869586,60.0,-3.995778560638428,-0.0,-6.68666686465258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.288576256949456e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.781325206859036e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.224451837828383e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.781323751667514e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.000463983597001,291.112060546875,294.1499938964844,284.9915466308594,284.5553283691406,286.0550231933594,285.0766296386719,290.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897215059027,4.662205288497034e-09,0.0009897168492898,-0.0112665966153144,0.0,0.0,0.0,-0.0071240700781345,60.0,-4.003381252288818,-0.0,-6.67859936243076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.288576256949456e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.781325206859036e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.224451837828383e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.781323751667514e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.000463983597001,291.112060546875,294.1499938964844,284.9915466308594,284.5553283691406,286.0550231933594,285.0766296386719,290.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897215059027,4.662205288497034e-09,0.0009897168492898,-0.0112665966153144,0.0,0.0,0.0,-0.0071240700781345,60.0,-4.003381252288818,-0.0,-6.67859936243076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.285900159738958e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.778507228475064e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.222370186354965e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.77850577328354e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004638499231077,291.111083984375,294.1499938964844,284.9827575683594,284.5516052246094,286.045654296875,285.0687866210937,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628838645714951e-09,0.000989431515336,-0.0111791780218482,0.0,0.0,0.0,-0.007107529323548,60.0,-4.007245063781738,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
