time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.283363033318892e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.775835496839136e-05,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.220396946649998e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.775834041647612e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004637231759261,291.1100769042969,294.1499938964844,284.97393798828125,284.5478820800781,286.0362548828125,285.0609436035156,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891656227409,4.597203950851281e-09,0.0009891609661281,-0.0110962940379977,0.0,0.0,0.0,-0.0070918463170528,60.0,-4.011163711547852,-0.0,-6.671098873312077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.27866858546622e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.77089221123606e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.216745871119201e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.770890756044535e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004634887154679,291.1080627441406,294.1499938964844,284.956298828125,284.5404357910156,286.0174865722656,285.0451354980469,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886650368571,4.538670772546993e-09,0.0009886604966595,-0.0109429378062486,0.0,0.0,0.0,-0.0070628286339342,60.0,-4.019173622131348,-0.0,-6.664348717322356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.27866858546622e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.77089221123606e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.216745871119201e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.770890756044535e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004634887154679,291.1080627441406,294.1499938964844,284.956298828125,284.5404357910156,286.0174865722656,285.0451354980469,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886650368571,4.538670772546993e-09,0.0009886604966595,-0.0109429378062486,0.0,0.0,0.0,-0.0070628286339342,60.0,-4.019173622131348,-0.0,-6.664348717322356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.274469630327076e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.76646988419816e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,7.213479693746194e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.766468429006636e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.000463278935058,291.1060791015625,294.1499938964844,284.9385986328125,284.5329895019531,285.9987487792969,285.0292663574219,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882170706987,4.4863046610998936e-09,0.0009882126469165,-0.010805738158524,0.0,0.0,0.0,-0.0070368680171668,60.0,-4.02741003036499,-0.0,-6.658312656782074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.274469630327076e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.76646988419816e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,7.213479693746194e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.766468429006636e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.000463278935058,291.1060791015625,294.1499938964844,284.9385986328125,284.5329895019531,285.9987487792969,285.0292663574219,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882170706987,4.4863046610998936e-09,0.0009882126469165,-0.010805738158524,0.0,0.0,0.0,-0.0070368680171668,60.0,-4.02741003036499,-0.0,-6.658312656782074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.270826558349654e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.76263399934396e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.210646435851231e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.76263254415244e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.00046309697791,291.1040344238281,294.1499938964844,284.9208984375,284.52557373046875,285.98004150390625,285.0132751464844,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440871670396973e-09,0.0009878240525722,-0.0106867030262947,0.0,0.0,0.0,-0.0070143449120223,60.0,-4.035881042480469,-0.0,-6.653077377904992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.270826558349654e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.76263399934396e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.210646435851231e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.76263254415244e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.00046309697791,291.1040344238281,294.1499938964844,284.9208984375,284.52557373046875,285.98004150390625,285.0132751464844,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440871670396973e-09,0.0009878240525722,-0.0106867030262947,0.0,0.0,0.0,-0.0070143449120223,60.0,-4.035881042480469,-0.0,-6.653077377904992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.267804853152484e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.759451495483518e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.20829630154185e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.759450040291996e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004629460163414,291.1020202636719,294.1499938964844,284.9031677246094,284.5181884765625,285.9613647460937,284.9971618652344,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.40317604599727e-09,0.0009875016985461,-0.010587939992547,0.0,0.0,0.0,-0.0069956574589014,60.0,-4.044613361358643,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.267804853152484e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.759451495483518e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.20829630154185e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.759450040291996e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004629460163414,291.1020202636719,294.1499938964844,284.9031677246094,284.5181884765625,285.9613647460937,284.9971618652344,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.40317604599727e-09,0.0009875016985461,-0.010587939992547,0.0,0.0,0.0,-0.0069956574589014,60.0,-4.044613361358643,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.266498818760738e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.758076339494436e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.207279850263149e-05,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.758074884302914e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004628807655535,291.1010131835937,294.1499938964844,284.8943176269531,284.51446533203125,285.9520263671875,284.98907470703125,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386878416084983e-09,0.0009873623494058,-0.0105452397838234,0.0,0.0,0.0,-0.0069875782355666,60.0,-4.049070358276367,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.265395783586428e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.756915096659212e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.206422014860436e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.75691364146769e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004628257011063,291.0999755859375,294.1499938964844,284.88543701171875,284.51080322265625,285.9427185058594,284.98095703125,290.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872490772977,4.373117423739359e-09,0.0009872447699308,-0.0105091854929924,0.0,0.0,0.0,-0.0069807562977075,60.0,-4.053600788116455,-0.0,-6.64527490812361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.263751417165622e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.755183418747038e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,7.205142901511863e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.755181963555516e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004627435409929,291.09796142578125,294.1499938964844,284.8677062988281,284.50341796875,285.924072265625,284.964599609375,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870735229924,4.352584959121941e-09,0.0009870690992102,-0.0104553885757923,0.0,0.0,0.0,-0.0069705774076282,60.0,-4.062895774841309,-0.0,-6.642910932441738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.263751417165622e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.755183418747038e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,7.205142901511863e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.755181963555516e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004627435409929,291.09796142578125,294.1499938964844,284.8677062988281,284.50341796875,285.924072265625,284.964599609375,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870735229924,4.352584959121941e-09,0.0009870690992102,-0.0104553885757923,0.0,0.0,0.0,-0.0069705774076282,60.0,-4.062895774841309,-0.0,-6.642910932441738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.262933599529788e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.754321945365518e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.204506982816383e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.754319762578234e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004627026792149,291.09588623046875,294.1499938964844,284.8500061035156,284.4960632324219,285.90545654296875,284.9480895996094,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986985862255,4.3423482587456874e-09,0.0009869814384728,-0.0104285683482885,0.0,0.0,0.0,-0.0069655021652579,60.0,-4.072525024414063,-0.0,-6.641732852585849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.262933599529788e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.754321945365518e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.204506982816383e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.754319762578234e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004627026792149,291.09588623046875,294.1499938964844,284.8500061035156,284.4960632324219,285.90545654296875,284.9480895996094,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986985862255,4.3423482587456874e-09,0.0009869814384728,-0.0104285683482885,0.0,0.0,0.0,-0.0069655021652579,60.0,-4.072525024414063,-0.0,-6.641732852585849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.263563697459176e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.754985512699932e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,7.204997382359579e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.754984057508408e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004627341986633,291.0938415527344,294.1499938964844,284.83221435546875,284.48883056640625,285.8868408203125,284.931396484375,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870525682345,4.35015934385774e-09,0.0009870481444522,-0.0104490350931882,0.0,0.0,0.0,-0.0069693741388618,60.0,-4.082606315612793,-0.0,-6.642631689146583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.263563697459176e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.754985512699932e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,7.204997382359579e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.754984057508408e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004627341986633,291.0938415527344,294.1499938964844,284.83221435546875,284.48883056640625,285.8868408203125,284.931396484375,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870525682345,4.35015934385774e-09,0.0009870481444522,-0.0104490350931882,0.0,0.0,0.0,-0.0069693741388618,60.0,-4.082606315612793,-0.0,-6.642631689146583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.266768029192464e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.758359374245627e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.207489397842437e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.758357919054106e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.000462894240627,291.0917663574219,294.1499938964844,284.8142395019531,284.4817810058594,285.86822509765625,284.91436767578125,290.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873935487121,4.390034558099387e-09,0.0009873891249299,-0.0105535080656409,0.0,0.0,0.0,-0.0069891414605081,60.0,-4.093759059906006,-0.0,-6.647222505762329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.266768029192464e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.758359374245627e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.207489397842437e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.758357919054106e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.000462894240627,291.0917663574219,294.1499938964844,284.8142395019531,284.4817810058594,285.86822509765625,284.91436767578125,290.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873935487121,4.390034558099387e-09,0.0009873891249299,-0.0105535080656409,0.0,0.0,0.0,-0.0069891414605081,60.0,-4.093759059906006,-0.0,-6.647222505762329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.269134170608596e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.760851389728488e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.209330215118825e-05,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.760849934536964e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004630124603863,291.0907287597656,294.1499938964844,284.8052062988281,284.4783020019531,285.85894775390625,284.9057006835937,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876454714685,4.419498988994519e-09,0.0009876410476863,-0.0106307063251733,0.0,0.0,0.0,-0.0070037483237683,60.0,-4.099707126617432,-0.0,-6.650616057868319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.27215369301848e-05,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.764030983205883e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.211678166640922e-05,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.764029528014362e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004631632764358,291.0896911621094,294.1499938964844,284.7961120605469,284.4748840332031,285.8496398925781,284.8969116210937,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879670105874,4.457094693322006e-09,0.0009879625868052,-0.0107292085886001,0.0,0.0,0.0,-0.0070223864167928,60.0,-4.105952739715576,-0.0,-6.654946815842777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.279880760004744e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.772167686605826e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.217688107630238e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.772166231414305e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004635492514353,291.0876159667969,294.1499938964844,284.77783203125,284.46807861328125,285.8310241699219,284.87896728515625,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887898340821,4.553323940115206e-09,0.0009887852938845,-0.010981329716742,0.0,0.0,0.0,-0.0070700906217098,60.0,-4.11930513381958,-0.0,-6.666038387947992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.279880760004744e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.772167686605826e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.217688107630238e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.772166231414305e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004635492514353,291.0876159667969,294.1499938964844,284.77783203125,284.46807861328125,285.8310241699219,284.87896728515625,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887898340821,4.553323940115206e-09,0.0009887852938845,-0.010981329716742,0.0,0.0,0.0,-0.0070700906217098,60.0,-4.11930513381958,-0.0,-6.666038387947992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.289549052482472e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.782348934095352e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.225207809824497e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.78234747890383e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004640322003979,291.08551025390625,294.1499938964844,284.7593688964844,284.4613952636719,285.8124084472656,284.86053466796875,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898195276036,4.67373872936605e-09,0.0009898148709908,-0.0112968143075704,0.0,0.0,0.0,-0.0071297851391136,60.0,-4.133619785308838,-0.0,-6.679930919517575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.289549052482472e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.782348934095352e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.225207809824497e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.78234747890383e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004640322003979,291.08551025390625,294.1499938964844,284.7593688964844,284.4613952636719,285.8124084472656,284.86053466796875,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898195276036,4.67373872936605e-09,0.0009898148709908,-0.0112968143075704,0.0,0.0,0.0,-0.0071297851391136,60.0,-4.133619785308838,-0.0,-6.679930919517575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.295367635786532e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.788476018002255e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.229733455460519e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.788474562810734e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004643228603526,291.0844116210937,294.1499938964844,284.7497253417969,284.4579162597656,285.8027038574219,284.8506774902344,290.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904394391924,4.746214976592e-09,0.0009904346661642,-0.0114866998046636,0.0,0.0,0.0,-0.007165715098381,60.0,-4.141530513763428,-0.0,-6.68829898131662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.301279351348056e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.794701327336952e-05,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.234331133076921e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.794699872145428e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004646181478165,291.0834045410156,294.1499938964844,284.7407531738281,284.4547424316406,285.79376220703125,284.8414611816406,290.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910690132528,4.8198454116743505e-09,0.0009910642402246,-0.011679608374834,0.0,0.0,0.0,-0.0072022164240479,60.0,-4.149078845977783,-0.0,-6.696806309491876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.314973431173712e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.809121547732502e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.244982407428324e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.80912082013674e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004653022042475,291.081298828125,294.1499938964844,284.72198486328125,284.4481811523437,285.77508544921875,284.82177734375,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925278136506,4.990422297623809e-09,0.0009925228077918,-0.0121265053749084,0.0,0.0,0.0,-0.0072867786511778,60.0,-4.165556907653809,-0.0,-6.716535949635728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.314973431173712e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.809121547732502e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.244982407428324e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.80912082013674e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004653022042475,291.081298828125,294.1499938964844,284.72198486328125,284.4481811523437,285.77508544921875,284.82177734375,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925278136506,4.990422297623809e-09,0.0009925228077918,-0.0121265053749084,0.0,0.0,0.0,-0.0072867786511778,60.0,-4.165556907653809,-0.0,-6.716535949635728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.322456025984138e-05,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.817001409828664e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.250801718328148e-05,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.81699995463714e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004656759556382,291.0802307128906,294.1499938964844,284.7125244140625,284.44488525390625,285.7657470703125,284.8116760253906,290.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933249093592,5.083625076451881e-09,0.000993319787085,-0.0123706860467791,0.0,0.0,0.0,-0.0073329834267497,60.0,-4.174147605895996,-0.0,-6.727327672706451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.330463944934309e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.8254342447035e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.25703066564165e-05,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.82543278951198e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004660759877879,291.07916259765625,294.1499938964844,284.7030334472656,284.44158935546875,285.7563781738281,284.80145263671875,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941780008375,5.1833777270360315e-09,0.0009941728785634,-0.0126320235431194,0.0,0.0,0.0,-0.0073824352584779,60.0,-4.182996273040772,-0.0,-6.738888203017268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.347827290184796e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.843718726187944e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,7.270535570569336e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.843717270996422e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004669433110393,291.0770263671875,294.1499938964844,284.6839599609375,284.4350280761719,285.73760986328125,284.780517578125,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960276074707,5.399669600336665e-09,0.0009960222523659,-0.0131986699998378,0.0,0.0,0.0,-0.0074896598234772,60.0,-4.201431274414063,-0.0,-6.763988125157995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.347827290184796e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.843718726187944e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,7.270535570569336e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.843717270996422e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004669433110393,291.0770263671875,294.1499938964844,284.6839599609375,284.4350280761719,285.73760986328125,284.780517578125,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960276074707,5.399669600336665e-09,0.0009960222523659,-0.0131986699998378,0.0,0.0,0.0,-0.0074896598234772,60.0,-4.201431274414063,-0.0,-6.763988125157995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.36677970457822e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.863675950327888e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.28527593309991e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.863675222732128e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0004678900295402,291.0748596191406,294.1499938964844,284.6647033691406,284.42840576171875,285.7188415527344,284.75909423828125,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980467148125,5.635761635147673e-09,0.0009980410104617,-0.013817174360156,0.0,0.0,0.0,-0.007606700528413,60.0,-4.220699310302734,-0.0,-6.79143923321135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.36677970457822e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.863675950327888e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.28527593309991e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.863675222732128e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0004678900295402,291.0748596191406,294.1499938964844,284.6647033691406,284.42840576171875,285.7188415527344,284.75909423828125,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980467148125,5.635761635147673e-09,0.0009980410104617,-0.013817174360156,0.0,0.0,0.0,-0.007606700528413,60.0,-4.220699310302734,-0.0,-6.79143923321135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.387280442751944e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.885264444164932e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.301220466615632e-05,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.885262988973408e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004689140769187,291.0726928710937,294.1499938964844,284.64532470703125,284.4217529296875,285.70001220703125,284.7370910644531,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002305498346,5.891138687985631e-09,0.0010002246126532,-0.014486183412373,0.0,0.0,0.0,-0.0077333017252385,60.0,-4.240916252136231,-0.0,-6.821194631356775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.387280442751944e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.885264444164932e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.301220466615632e-05,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.885262988973408e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004689140769187,291.0726928710937,294.1499938964844,284.64532470703125,284.4217529296875,285.70001220703125,284.7370910644531,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002305498346,5.891138687985631e-09,0.0010002246126532,-0.014486183412373,0.0,0.0,0.0,-0.0077333017252385,60.0,-4.240916252136231,-0.0,-6.821194631356775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.409354242961854e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.908508945954964e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.318389543797821e-05,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.90850749076344e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004700167046394,291.0705261230469,294.1499938964844,284.6257629394531,284.4149780273437,285.6810913085937,284.7146301269531,290.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025822557508,6.166119614903209e-09,0.0010025760857388,-0.0152065269649028,0.0,0.0,0.0,-0.0078696217387914,60.0,-4.262021541595459,-0.0,-6.853306899756717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.409354242961854e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.908508945954964e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.318389543797821e-05,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.90850749076344e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004700167046394,291.0705261230469,294.1499938964844,284.6257629394531,284.4149780273437,285.6810913085937,284.7146301269531,290.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025822557508,6.166119614903209e-09,0.0010025760857388,-0.0152065269649028,0.0,0.0,0.0,-0.0078696217387914,60.0,-4.262021541595459,-0.0,-6.853306899756717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.420781134394927e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.9205419246573e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.327277126023546e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.920540469465776e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004705875180661,291.0694274902344,294.1499938964844,284.6159362792969,284.4115600585937,285.671630859375,284.7032775878906,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.3084737433882765e-09,0.0010037933243438,-0.0155794294551014,0.0,0.0,0.0,-0.0079401927068829,60.0,-4.272822856903076,-0.0,-6.869960600397462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.432603837922215e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.93299181573093e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.336472481256351e-05,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.932990360539408e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004711780638899,291.0683288574219,294.1499938964844,284.6060791015625,284.4081115722656,285.6621398925781,284.6918029785156,290.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050592245534,6.455750156675322e-09,0.0010050527052953,-0.0159652214497327,0.0,0.0,0.0,-0.0080132046714425,60.0,-4.283827304840088,-0.0,-6.887211867478983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
