time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.457190753892064e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.958883310901e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.355595880653709e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.958881855709478e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004724062455352,291.0661315917969,294.1499938964844,284.5862121582031,284.4010925292969,285.64312744140625,284.66864013671875,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076786857098,6.762050475117576e-09,0.0010076719336211,-0.0167675521224737,0.0,0.0,0.0,-0.0081650502979755,60.0,-4.306458950042725,-0.0,-6.923158935023821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.457190753892064e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.958883310901e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.355595880653709e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.958881855709478e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004724062455352,291.0661315917969,294.1499938964844,284.5862121582031,284.4010925292969,285.64312744140625,284.66864013671875,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076786857098,6.762050475117576e-09,0.0010076719336211,-0.0167675521224737,0.0,0.0,0.0,-0.0081650502979755,60.0,-4.306458950042725,-0.0,-6.923158935023821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.482583118369804e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.985622455133124e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.375345012405887e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.985620999941602e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004736746486742,291.0639038085937,294.1499938964844,284.56622314453125,284.3939208984375,285.6240234375,284.6452941894531,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103838285431,7.078380104275084e-09,0.0010103767272084,-0.0175961218774318,0.0,0.0,0.0,-0.0083218682557344,60.0,-4.329601287841797,-0.0,-6.96038142677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.482583118369804e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.985622455133124e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.375345012405887e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.985620999941602e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004736746486742,291.0639038085937,294.1499938964844,284.56622314453125,284.3939208984375,285.6240234375,284.6452941894531,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103838285431,7.078380104275084e-09,0.0010103767272084,-0.0175961218774318,0.0,0.0,0.0,-0.0083218682557344,60.0,-4.329601287841797,-0.0,-6.96038142677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.498235158389434e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001000210468191,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.387519144685939e-05,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001000210322672,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004744565230794,291.06256103515625,294.1499938964844,284.5541687011719,284.3895263671875,285.612548828125,284.63116455078125,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120513616129,7.273370794536049e-09,0.001012044143863,-0.0181068480014801,0.0,0.0,0.0,-0.008418533951044,60.0,-4.343820571899414,-0.0,-6.983375300251282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.50881585595198e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001001324635581,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.39574825274758e-05,297.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001001324490061,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0004749850195366,291.0616760253906,294.1499938964844,284.5461120605469,284.3865661621094,285.6048889160156,284.6217346191406,290.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131786111742,7.405179580644017e-09,0.0010131711605936,-0.0184520781040191,0.0,0.0,0.0,-0.0084838764742016,60.0,-4.35340690612793,-0.0,-6.998940449420844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.535578283248468e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001004142905003,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.416563312290236e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001004142759484,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004763218748848,291.0594177246094,294.1499938964844,284.5258178710937,284.3789978027344,285.58563232421875,284.5981140136719,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738584884009471e-09,0.0010160221718251,-0.0193252936005592,0.0,0.0,0.0,-0.0086491601541638,60.0,-4.377673149108887,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.535578283248468e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001004142905003,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.416563312290236e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001004142759484,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004763218748848,291.0594177246094,294.1499938964844,284.5258178710937,284.3789978027344,285.58563232421875,284.5981140136719,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738584884009471e-09,0.0010160221718251,-0.0193252936005592,0.0,0.0,0.0,-0.0086491601541638,60.0,-4.377673149108887,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.549081732984632e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.000100556477264,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,7.42706615710631e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000100556469988,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004769963852595,291.05828857421875,294.1499938964844,284.515625,284.3751220703125,285.57598876953125,284.5862731933594,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906804988522254e-09,0.0010174605995416,-0.0197658613324165,0.0,0.0,0.0,-0.0087325545027852,60.0,-4.389930248260498,-0.0,-7.058333295617558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.562612831359728e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001006989696179,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.437590102199465e-05,297.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001006989623419,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000477672292618,291.0571594238281,294.1499938964844,284.5054016113281,284.3711853027344,285.5663452148437,284.5744323730469,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075377699867659e-09,0.0010189020540565,-0.0202073398977518,0.0,0.0,0.0,-0.008816123008728,60.0,-4.402266025543213,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.589574619894849e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001009828920359,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.458560867235065e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000100982877484,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004790191014762,291.0549011230469,294.1499938964844,284.4848327636719,284.3631286621094,285.5469665527344,284.55078125,290.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217826347798,8.411267238273012e-09,0.0010217742528766,-0.0210869703441858,0.0,0.0,0.0,-0.0089826378971338,60.0,-4.427089691162109,-0.0,-7.118315892284954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.589574619894849e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001009828920359,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.458560867235065e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000100982877484,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004790191014762,291.0549011230469,294.1499938964844,284.4848327636719,284.3631286621094,285.5469665527344,284.55078125,290.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217826347798,8.411267238273012e-09,0.0010217742528766,-0.0210869703441858,0.0,0.0,0.0,-0.0089826378971338,60.0,-4.427089691162109,-0.0,-7.118315892284954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.616160969017074e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.000101262863609,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.479239138774574e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.000101262849057,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0004803471383638,291.0526123046875,294.1499938964844,284.4641418457031,284.3547668457031,285.5274963378906,284.5271911621094,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246152523905,8.742480517298645e-09,0.0010246065212413,-0.0219543110579252,0.0,0.0,0.0,-0.0091468347236514,60.0,-4.451987266540527,-0.0,-7.157836279247931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.616160969017074e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.000101262863609,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.479239138774574e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.000101262849057,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0004803471383638,291.0526123046875,294.1499938964844,284.4641418457031,284.3547668457031,285.5274963378906,284.5271911621094,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246152523905,8.742480517298645e-09,0.0010246065212413,-0.0219543110579252,0.0,0.0,0.0,-0.0091468347236514,60.0,-4.451987266540527,-0.0,-7.157836279247931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.642001532483846e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001015349771478,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.499336788896471e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001015349625959,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004816379223484,291.05029296875,294.1499938964844,284.4433288574219,284.3460693359375,285.5079650878906,284.503662109375,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273683583363,9.064401673697375e-09,0.0010273592779412,-0.0227972716093063,0.0,0.0,0.0,-0.0093064252287149,60.0,-4.476799964904785,-0.0,-7.19635266932528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.642001532483846e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001015349771478,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.499336788896471e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001015349625959,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004816379223484,291.05029296875,294.1499938964844,284.4433288574219,284.3460693359375,285.5079650878906,284.503662109375,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273683583363,9.064401673697375e-09,0.0010273592779412,-0.0227972716093063,0.0,0.0,0.0,-0.0093064252287149,60.0,-4.476799964904785,-0.0,-7.19635266932528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.66663283179514e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001017943504848,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.518494385294616e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001017943359329,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004828683158848,291.0479736328125,294.1499938964844,284.42236328125,284.3370666503906,285.4883728027344,284.48028564453125,290.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371253106849052e-09,0.0010299831628799,-0.0236007254570722,0.0,0.0,0.0,-0.0094585446640849,60.0,-4.501327991485596,-0.0,-7.233161625208595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.66663283179514e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001017943504848,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.518494385294616e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001017943359329,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004828683158848,291.0479736328125,294.1499938964844,284.42236328125,284.3370666503906,285.4883728027344,284.48028564453125,290.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371253106849052e-09,0.0010299831628799,-0.0236007254570722,0.0,0.0,0.0,-0.0094585446640849,60.0,-4.501327991485596,-0.0,-7.233161625208595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.678438800619916e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001019186747726,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,7.527677371399477e-05,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001019186602206,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004834580468013,291.0468139648437,294.1499938964844,284.41180419921875,284.3324279785156,285.4785461425781,284.4686279296875,290.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312502272427,9.518335453151394e-09,0.0010312406811863,-0.0239858254790306,0.0,0.0,0.0,-0.0095314588397741,60.0,-4.513439178466797,-0.0,-7.250838507388836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.689688886282966e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001020371419144,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,7.536427438026294e-05,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001020371346385,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004840200126636,291.045654296875,294.1499938964844,284.4012451171875,284.32769775390625,285.4686889648437,284.4570007324219,290.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324488393962,9.658487343244816e-09,0.0010324391769245,-0.0243527740240097,0.0,0.0,0.0,-0.0096009382978081,60.0,-4.525386810302734,-0.0,-7.267702528679365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.7105345048476e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001022566575556,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.552640454377979e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001022566502797,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004850613186135,291.0433044433594,294.1499938964844,284.3800354003906,284.3179626464844,285.4489440917969,284.4338684082031,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034669810906,9.918179166845675e-09,0.0010346599156036,-0.0250326730310916,0.0,0.0,0.0,-0.0097296796739101,60.0,-4.54871129989624,-0.0,-7.299002646732333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.7105345048476e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001022566575556,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.552640454377979e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001022566502797,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004850613186135,291.0433044433594,294.1499938964844,284.3800354003906,284.3179626464844,285.4489440917969,284.4338684082031,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034669810906,9.918179166845675e-09,0.0010346599156036,-0.0250326730310916,0.0,0.0,0.0,-0.0097296796739101,60.0,-4.54871129989624,-0.0,-7.299002646732333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.72887792158872e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001024498196784,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.56690715206787e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001024498051265,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.000485977565404,291.0409545898437,294.1499938964844,284.3586730957031,284.30780029296875,285.4291381835937,284.4108581542969,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366239584982,1.0146685269774023e-08,0.0010366138303652,-0.025630896911025,0.0,0.0,0.0,-0.0098429601639509,60.0,-4.5711822509765625,-0.0,-7.326598705503784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.72887792158872e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001024498196784,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.56690715206787e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001024498051265,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.000485977565404,291.0409545898437,294.1499938964844,284.3586730957031,284.30780029296875,285.4291381835937,284.4108581542969,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366239584982,1.0146685269774023e-08,0.0010366138303652,-0.025630896911025,0.0,0.0,0.0,-0.0098429601639509,60.0,-4.5711822509765625,-0.0,-7.326598705503784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.739628148963676e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000102563019027,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.57526868255809e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.000102563011751,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0004865145601797,291.0393371582031,294.1499938964844,284.34405517578125,284.3006286621094,285.4156188964844,284.39532470703125,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377693688496,1.028060303553957e-08,0.0010377591243013,-0.025981480255723,0.0,0.0,0.0,-0.0099093494936823,60.0,-4.585748672485352,-0.0,-7.342796237708171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.74405775195919e-05,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001026096724672,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.578713848488405e-05,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001026096651912,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004867358657065,291.03857421875,294.1499938964844,284.3371887207031,284.29718017578125,285.4092712402344,284.3880310058594,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382413165643,1.0335788225290798e-08,0.0010382309556007,-0.0261259470134973,0.0,0.0,0.0,-0.0099367070943117,60.0,-4.592425346374512,-0.0,-7.349476049967053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.755705832503736e-05,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001027323232847,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.587773143313825e-05,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001027323160087,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004873176803812,291.0362243652344,294.1499938964844,284.3155822753906,284.2861328125,285.38934326171875,284.3653259277344,290.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394821874797,1.0480874834684073e-08,0.0010394717101007,-0.0265057533979415,0.0,0.0,0.0,-0.0100086331367492,60.0,-4.61223840713501,-0.0,-7.36705274562155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.755705832503736e-05,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001027323232847,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.587773143313825e-05,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001027323160087,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004873176803812,291.0362243652344,294.1499938964844,284.3155822753906,284.2861328125,285.38934326171875,284.3653259277344,290.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394821874797,1.0480874834684073e-08,0.0010394717101007,-0.0265057533979415,0.0,0.0,0.0,-0.0100086331367492,60.0,-4.61223840713501,-0.0,-7.36705274562155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.760051761986688e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.000102778096334,297.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.591153553221375e-05,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001027780817821,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004875347949564,291.0350341796875,294.1499938964844,284.3047180175781,284.2804260253906,285.3793334960937,284.3540344238281,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399451712146,1.0535011085721637e-08,0.0010399345774203,-0.0266474671661853,0.0,0.0,0.0,-0.0100354710593819,60.0,-4.621484279632568,-0.0,-7.373616028871768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.76322335191071e-05,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001028114929795,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.593620102852583e-05,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001028114784276,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0004876932071056,291.0338134765625,294.1499938964844,284.2938232421875,284.27459716796875,285.3693542480469,284.3427734375,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402828920632,1.057450660368886e-08,0.0010402722982689,-0.0267508532851934,0.0,0.0,0.0,-0.0100550502538681,60.0,-4.630272388458252,-0.0,-7.37840650799626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.765942377271132e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001028401238727,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.595735223731026e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001028401093208,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0004878290346823,291.03143310546875,294.1499938964844,284.27197265625,284.2625732421875,285.3493347167969,284.3204040527344,290.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405725333839,1.0608348866014694e-08,0.0010405619395896,-0.026839442551136,0.0,0.0,0.0,-0.0100718289613723,60.0,-4.646358489990234,-0.0,-7.382512734466219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.765942377271132e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001028401238727,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.595735223731026e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001028401093208,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0004878290346823,291.03143310546875,294.1499938964844,284.27197265625,284.2625732421875,285.3493347167969,284.3204040527344,290.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405725333839,1.0608348866014694e-08,0.0010405619395896,-0.026839442551136,0.0,0.0,0.0,-0.0100718289613723,60.0,-4.646358489990234,-0.0,-7.382512734466219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.763835259946065e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000102817932202,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.594096678076312e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.000102817924926,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0004877237661276,291.0290222167969,294.1499938964844,284.25,284.25,285.3292541503906,284.2981872558594,290.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403478518128,1.0582061449326833e-08,0.0010403372580185,-0.0267706308513879,0.0,0.0,0.0,-0.0100587978959083,60.0,-4.660449028015137,-0.0,-7.379323108125392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.763835259946065e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000102817932202,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.594096678076312e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.000102817924926,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0004877237661276,291.0290222167969,294.1499938964844,284.25,284.25,285.3292541503906,284.2981872558594,290.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403478518128,1.0582061449326833e-08,0.0010403372580185,-0.0267706308513879,0.0,0.0,0.0,-0.0100587978959083,60.0,-4.660449028015137,-0.0,-7.379323108125392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.758152737049386e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0001027580947265,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.589676533825696e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001027580801746,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0004874399164691,291.026611328125,294.1499938964844,284.223876953125,284.223876953125,285.3091125488281,284.2751770019531,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397422593086,1.0511223891285226e-08,0.0010397317819297,-0.0265851970762014,0.0,0.0,0.0,-0.0100236814469099,60.0,-4.67387056350708,-0.0,-7.370731935907315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.758152737049386e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0001027580947265,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.589676533825696e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001027580801746,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0004874399164691,291.026611328125,294.1499938964844,284.223876953125,284.223876953125,285.3091125488281,284.2751770019531,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397422593086,1.0511223891285226e-08,0.0010397317819297,-0.0265851970762014,0.0,0.0,0.0,-0.0100236814469099,60.0,-4.67387056350708,-0.0,-7.370731935907315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.750894969329238e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001026816680678,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.584031845908612e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001026816607918,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0004870773991569,291.0242004394531,294.1499938964844,284.18994140625,284.18994140625,285.288818359375,284.24969482421875,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420764695595608e-08,0.0010389580857008,-0.0263483971357345,0.0,0.0,0.0,-0.009978836402297,60.0,-4.689822673797607,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.750894969329238e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001026816680678,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.584031845908612e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001026816607918,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0004870773991569,291.0242004394531,294.1499938964844,284.18994140625,284.18994140625,285.288818359375,284.24969482421875,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420764695595608e-08,0.0010389580857008,-0.0263483971357345,0.0,0.0,0.0,-0.009978836402297,60.0,-4.689822673797607,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.746731666382402e-05,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001026378231472,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.580793317174539e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001026378085953,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0004868694231845,291.02301025390625,294.1499938964844,284.1702575683594,284.1702575683594,285.278564453125,284.2354736328125,290.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524787873,1.0368868430532533e-08,0.0010385144269093,-0.0262125432491302,0.0,0.0,0.0,-0.0099531095474958,60.0,-4.6994309425354,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.742245310917495e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001025905803544,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.577304495498538e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001025905730784,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.00048664532369,291.02178955078125,294.1499938964844,284.1488647460937,284.1488647460937,285.2682189941406,284.2200622558594,290.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312958487190826e-08,0.0010380363091826,-0.0260661821812391,0.0,0.0,0.0,-0.0099253924563527,60.0,-4.710129261016846,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.732384933158757e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001024867451633,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.569634908577427e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001024867378873,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004861527704633,291.0193786621094,294.1499938964844,284.1011962890625,284.1011962890625,285.2472229003906,284.1854248046875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190069232862696e-08,0.0010369855444878,-0.0257444735616445,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.734697341918945,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
