time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.732384933158757e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001024867451633,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.569634908577427e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001024867378873,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004861527704633,291.0193786621094,294.1499938964844,284.1011962890625,284.1011962890625,285.2472229003906,284.1854248046875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190069232862696e-08,0.0010369855444878,-0.0257444735616445,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.734697341918945,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.721467358758672e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.000102371777757,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.561143138445914e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001023717632051,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004856073937844,291.0169372558594,294.1499938964844,284.04754638671875,284.04754638671875,285.2256774902344,284.1453857421875,290.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002075321478e-08,0.0010358220897614,-0.0253882575780153,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.7632365226745605,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.721467358758672e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.000102371777757,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.561143138445914e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001023717632051,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004856073937844,291.0169372558594,294.1499938964844,284.04754638671875,284.04754638671875,285.2256774902344,284.1453857421875,290.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002075321478e-08,0.0010358220897614,-0.0253882575780153,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.7632365226745605,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.712551400298251e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.000102277881524,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.554208423243836e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001022778742481,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0004851620178669,291.0151062011719,294.1499938964844,284.003173828125,284.003173828125,285.2088928222656,284.1113586425781,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942889178660153e-09,0.00103487202432,-0.0250973645597696,0.0,0.0,0.0,-0.0097419340163469,60.0,-4.787324905395508,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.70963592408225e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001022471842588,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.551941234851256e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001022471769829,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004850164114031,291.0145263671875,294.1499938964844,283.98858642578125,283.98858642578125,285.2035217285156,284.1000366210937,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906560904937578e-09,0.0010345614282414,-0.0250022560358047,0.0,0.0,0.0,-0.009723924100399,60.0,-4.79530668258667,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.697029599919917e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0001021144344122,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,7.542136154370382e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001021144271362,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004843866918236,291.0120849609375,294.1499938964844,283.92486572265625,283.92486572265625,285.1806640625,284.0496826171875,290.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945812970418e-09,0.0010332181118428,-0.0245909467339515,0.0,0.0,0.0,-0.0096460422500967,60.0,-4.830524921417236,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.697029599919917e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0001021144344122,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,7.542136154370382e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001021144271362,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004843866918236,291.0120849609375,294.1499938964844,283.92486572265625,283.92486572265625,285.1806640625,284.0496826171875,290.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945812970418e-09,0.0010332181118428,-0.0245909467339515,0.0,0.0,0.0,-0.0096460422500967,60.0,-4.830524921417236,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.690473234513776e-05,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001020453928504,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.537036435678601e-05,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001020453855744,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004840591864194,291.0108642578125,294.1499938964844,283.89141845703125,283.89141845703125,285.1689453125,284.0226745605469,290.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325291659682,9.667752820519128e-09,0.0010325195034965,-0.0243770312517881,0.0,0.0,0.0,-0.0096055371686816,60.0,-4.8492279052734375,-0.0,-7.268818080774508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.683773532742634e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001019748451653,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.531826122431085e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001019748306134,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004837245505768,291.0096435546875,294.1499938964844,283.85699462890625,283.85699462890625,285.15704345703125,283.9945678710937,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318151907995,9.584266713602574e-09,0.0010318056447431,-0.0241584479808807,0.0,0.0,0.0,-0.0095641491934657,60.0,-4.868547439575195,-0.0,-7.258769585405389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.67000232776627e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001018298207782,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.521115185227245e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001018298135022,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004830366233363,291.0072021484375,294.1499938964844,283.7856140136719,283.7856140136719,285.1325988769531,283.9354858398437,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651991169696e-09,0.0010303382296115,-0.0237091183662414,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.908806800842285,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.67000232776627e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001018298207782,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.521115185227245e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001018298135022,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004830366233363,291.0072021484375,294.1499938964844,283.7856140136719,283.7856140136719,285.1325988769531,283.9354858398437,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651991169696e-09,0.0010303382296115,-0.0237091183662414,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.908806800842285,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.655821486376226e-05,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001016804963001,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.510085561079904e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001016804817481,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004823282943107,291.0047607421875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072692871094,283.87274169921875,290.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235939124607741e-09,0.0010288271587342,-0.0232464261353015,0.0,0.0,0.0,-0.0093914689496159,60.0,-4.951058864593506,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.655821486376226e-05,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001016804963001,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.510085561079904e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001016804817481,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004823282943107,291.0047607421875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072692871094,283.87274169921875,290.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235939124607741e-09,0.0010288271587342,-0.0232464261353015,0.0,0.0,0.0,-0.0093914689496159,60.0,-4.951058864593506,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.641345968702808e-05,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001015280577121,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.498826744267717e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001015280431602,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004816051805391,291.0023193359375,294.1499938964844,283.6347045898437,283.6347045898437,285.0810546875,283.806884765625,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055546534852963e-09,0.0010272846557199,-0.0227740816771984,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.994876384735107,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.641345968702808e-05,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001015280577121,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.498826744267717e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001015280431602,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004816051805391,291.0023193359375,294.1499938964844,283.6347045898437,283.6347045898437,285.0810546875,283.806884765625,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055546534852963e-09,0.0010272846557199,-0.0227740816771984,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.994876384735107,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.626679820939898e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001013736109598,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.4874194979202e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001013736036838,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0004808725789189,290.9998474121094,294.1499938964844,283.556396484375,283.556396484375,285.0539245605469,283.7384338378906,290.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.872788725966531e-09,0.0010257218964397,-0.0222955308854579,0.0,0.0,0.0,-0.0092114396393299,60.0,-5.039865493774414,-0.0,-7.173414218186738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.626679820939898e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001013736109598,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.4874194979202e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001013736036838,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0004808725789189,290.9998474121094,294.1499938964844,283.556396484375,283.556396484375,285.0539245605469,283.7384338378906,290.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.872788725966531e-09,0.0010257218964397,-0.0222955308854579,0.0,0.0,0.0,-0.0092114396393299,60.0,-5.039865493774414,-0.0,-7.173414218186738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.619307820685208e-05,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.000101295983768,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,7.481686043320224e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001012959764921,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004805043281521,290.9986267089844,294.1499938964844,283.51678466796875,283.51678466796875,285.0399780273437,283.7033996582031,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780926208373785e-09,0.0010249364422634,-0.0220549833029508,0.0,0.0,0.0,-0.0091658998280763,60.0,-5.062681198120117,-0.0,-7.162430648577357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.611924906494096e-05,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001012182401609,297.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.47594385757111e-05,297.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.000101218232885,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0004801355535164,290.9974060058594,294.1499938964844,283.4769897460937,283.4769897460937,285.0258178710937,283.6679382324219,290.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688926023125987e-09,0.0010241497075185,-0.0218140725046396,0.0,0.0,0.0,-0.0091202920302748,60.0,-5.085632801055908,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.597177995601668e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001010629421216,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.46447331039235e-05,297.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001010629348456,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004793989064637,290.9949645996094,294.1499938964844,283.3971252441406,283.3971252441406,284.9967956542969,283.5960388183594,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505157467197932e-09,0.0010225783335044,-0.0213328432291746,0.0,0.0,0.0,-0.0090291900560259,60.0,-5.131750106811523,-0.0,-7.129507650915913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.597177995601668e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001010629421216,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.46447331039235e-05,297.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001010629348456,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004793989064637,290.9949645996094,294.1499938964844,283.3971252441406,283.3971252441406,284.9967956542969,283.5960388183594,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505157467197932e-09,0.0010225783335044,-0.0213328432291746,0.0,0.0,0.0,-0.0090291900560259,60.0,-5.131750106811523,-0.0,-7.129507650915913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.582518396200612e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001009085754049,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.453071884810925e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001009085681289,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004786666540894,290.99249267578125,294.1499938964844,283.3173522949219,283.3173522949219,284.96685791015625,283.52325439453125,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.322486699796627e-09,0.0010210163891315,-0.0208544768393039,0.0,0.0,0.0,-0.0089386319741606,60.0,-5.177858352661133,-0.0,-7.107740884748638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.582518396200612e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001009085754049,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.453071884810925e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001009085681289,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004786666540894,290.99249267578125,294.1499938964844,283.3173522949219,283.3173522949219,284.96685791015625,283.52325439453125,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.322486699796627e-09,0.0010210163891315,-0.0208544768393039,0.0,0.0,0.0,-0.0089386319741606,60.0,-5.177858352661133,-0.0,-7.107740884748638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.570328256813808e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001007801984087,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.443590584443882e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001007801911327,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004780576855409,290.99041748046875,294.1499938964844,283.2509155273437,283.2509155273437,284.9410400390625,283.4617614746094,290.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197255760431,8.170577103783216e-09,0.0010197173105552,-0.020456651225686,0.0,0.0,0.0,-0.0088633233681321,60.0,-5.216315746307373,-0.0,-7.089665388093638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.568029781803487e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001007559985737,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,7.441802881658077e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001007559912977,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004779428709298,290.9900207519531,294.1499938964844,283.23834228515625,283.23834228515625,284.9360656738281,283.4500427246094,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019480638206,8.141935126104727e-09,0.0010194724891334,-0.0203816443681716,0.0,0.0,0.0,-0.0088491253554821,60.0,-5.223574161529541,-0.0,-7.086259756761137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.553783456794918e-05,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001006059756036,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.430722325807437e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001006059683277,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004772312531713,290.987548828125,294.1499938964844,283.1606750488281,283.1606750488281,284.9044189453125,283.37701416015625,290.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017962465994,7.964411352645584e-09,0.0010179544333368,-0.0199167281389236,0.0,0.0,0.0,-0.0087611190974712,60.0,-5.268523216247559,-0.0,-7.065170137821043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.553783456794918e-05,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001006059756036,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.430722325807437e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001006059683277,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004772312531713,290.987548828125,294.1499938964844,283.1606750488281,283.1606750488281,284.9044189453125,283.37701416015625,290.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017962465994,7.964411352645584e-09,0.0010179544333368,-0.0199167281389236,0.0,0.0,0.0,-0.0087611190974712,60.0,-5.268523216247559,-0.0,-7.065170137821043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.546791989123447e-05,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001005323501885,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.425284275086597e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001005323429126,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004768820072058,290.986328125,294.1499938964844,283.1225280761719,283.1225280761719,284.88824462890625,283.3407287597656,290.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172174079343,7.877289931457199e-09,0.0010172094916924,-0.0196885615587234,0.0,0.0,0.0,-0.0087179290130734,60.0,-5.29051685333252,-0.0,-7.054831741015732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.539876919006927e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001004595396807,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,7.419905887218192e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001004595251288,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004765366029459,290.9850769042969,294.1499938964844,283.0849304199219,283.0849304199219,284.87188720703125,283.3046875,290.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164806153625,7.791123302069991e-09,0.0010164728155359,-0.0194628909230232,0.0,0.0,0.0,-0.0086752129718661,60.0,-5.312191009521484,-0.0,-7.044614136475502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.526281064609066e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001003163633868,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.4093317380175e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001003163561108,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004758574650622,290.98260498046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8388061523437,283.2333068847656,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150315938517,7.621705044869032e-09,0.0010150239104405,-0.019019179046154,0.0,0.0,0.0,-0.0085912244394421,60.0,-5.35460901260376,-0.0,-7.02454627798943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.526281064609066e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001003163633868,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.4093317380175e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001003163561108,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004758574650622,290.98260498046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8388061523437,283.2333068847656,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150315938517,7.621705044869032e-09,0.0010150239104405,-0.019019179046154,0.0,0.0,0.0,-0.0085912244394421,60.0,-5.35460901260376,-0.0,-7.02454627798943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.513147233519705e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001001780547085,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.399116293527186e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001001780474325,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0004752013774123,290.9801330566406,294.1499938964844,282.9417724609375,282.9417724609375,284.8050537109375,283.16363525390625,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458039519292471e-09,0.0010136244818568,-0.018590522930026,0.0,0.0,0.0,-0.0085100885480642,60.0,-5.395013332366943,-0.0,-7.00518683061091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.513147233519705e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001001780547085,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.399116293527186e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001001780474325,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0004752013774123,290.9801330566406,294.1499938964844,282.9417724609375,282.9417724609375,284.8050537109375,283.16363525390625,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458039519292471e-09,0.0010136244818568,-0.018590522930026,0.0,0.0,0.0,-0.0085100885480642,60.0,-5.395013332366943,-0.0,-7.00518683061091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.500487794866784e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001000447446131,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.389269740087911e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001000447373371,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004745690093841,290.9776611328125,294.1499938964844,282.87554931640625,282.87554931640625,284.770751953125,283.09600830078125,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300286597455852e-09,0.0010122755775228,-0.0181773453950881,0.0,0.0,0.0,-0.0084318835288286,60.0,-5.433117866516113,-0.0,-6.986552136822868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.500487794866784e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001000447446131,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.389269740087911e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001000447373371,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004745690093841,290.9776611328125,294.1499938964844,282.87554931640625,282.87554931640625,284.770751953125,283.09600830078125,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300286597455852e-09,0.0010122755775228,-0.0181773453950881,0.0,0.0,0.0,-0.0084318835288286,60.0,-5.433117866516113,-0.0,-6.986552136822868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.488362411502747e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.991705883294344e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.379838643828407e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.991705155698584e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004739633295685,290.97515869140625,294.1499938964844,282.813720703125,282.813720703125,284.7359924316406,283.0310974121094,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149188352428837e-09,0.0010109834838658,-0.0177815854549407,0.0,0.0,0.0,-0.0083569772541522,60.0,-5.468443870544434,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.488362411502747e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.991705883294344e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.379838643828407e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.991705155698584e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004739633295685,290.97515869140625,294.1499938964844,282.813720703125,282.813720703125,284.7359924316406,283.0310974121094,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149188352428837e-09,0.0010109834838658,-0.0177815854549407,0.0,0.0,0.0,-0.0083569772541522,60.0,-5.468443870544434,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.482565656071527e-05,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,9.985602082451804e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.375330460490659e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.985600627260284e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004736737755592,290.97393798828125,294.1499938964844,282.7846374511719,282.7846374511719,284.71844482421875,283.0001220703125,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.076957686535934e-09,0.0010103659005835,-0.0175923947244882,0.0,0.0,0.0,-0.0083211697638034,60.0,-5.484611988067627,-0.0,-6.96021373869371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.47683074628003e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.979563037632032e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.370870298473164e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.979562310036272e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0004733873356599,290.9726867675781,294.1499938964844,282.7568664550781,282.7568664550781,284.70086669921875,282.9694519042969,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497959511331e-09,0.0010097549529746,-0.0174052231013774,0.0,0.0,0.0,-0.0082857450470328,60.0,-5.500457763671875,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.465808398090304e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.967954974854364e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.362297037616372e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.967954247258604e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004728367202915,290.9701843261719,294.1499938964844,282.7056579589844,282.7056579589844,284.66552734375,282.9108581542969,290.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868137170101818e-09,0.0010085799731314,-0.0170454308390617,0.0,0.0,0.0,-0.0082176476716995,60.0,-5.529438018798828,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.465808398090304e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.967954974854364e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.362297037616372e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.967954247258604e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004728367202915,290.9701843261719,294.1499938964844,282.7056579589844,282.7056579589844,284.66552734375,282.9108581542969,290.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868137170101818e-09,0.0010085799731314,-0.0170454308390617,0.0,0.0,0.0,-0.0082176476716995,60.0,-5.529438018798828,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
