time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.455384133616462e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.956977737601846e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,7.354189438046888e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.956977010006084e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004723159945569,290.9676818847656,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.85614013671875,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738239299863835e-09,0.0010074692545458,-0.0167051814496517,0.0,0.0,0.0,-0.0081532513722777,60.0,-5.554627418518066,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.455384133616462e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.956977737601846e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,7.354189438046888e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.956977010006084e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004723159945569,290.9676818847656,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.85614013671875,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738239299863835e-09,0.0010074692545458,-0.0167051814496517,0.0,0.0,0.0,-0.0081532513722777,60.0,-5.554627418518066,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.446311014471576e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.947423677658662e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.347132486756891e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.9474229500629e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004718627897091,290.96539306640625,294.1499938964844,282.6252136230469,282.6252136230469,284.5974426269531,282.8094177246094,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065090609714,6.625180404284947e-09,0.001006502425298,-0.01640903390944,0.0,0.0,0.0,-0.0080972034484148,60.0,-5.574317932128906,-0.0,-6.90708432671272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.445561590837316e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.946634236257525e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.346548954956234e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.946633508661762e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004718253330793,290.9652099609375,294.1499938964844,282.6224365234375,282.6224365234375,284.5946044921875,282.8056335449219,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064292000606,6.615834990952862e-09,0.0010064225643873,-0.0163845550268888,0.0,0.0,0.0,-0.008092570118606,60.0,-5.575747489929199,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.436388063477352e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.936973947333172e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.339414150919765e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.93697321973741e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0004713670932687,290.9626770019531,294.1499938964844,282.5916442871094,282.5916442871094,284.55926513671875,282.7605895996094,290.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054516606032,6.5015197669993086e-09,0.0010054451413452,-0.0160851124674081,0.0,0.0,0.0,-0.0080358991399407,60.0,-5.5919342041015625,-0.0,-6.892577175676706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.436388063477352e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.936973947333172e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.339414150919765e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.93697321973741e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0004713670932687,290.9626770019531,294.1499938964844,282.5916442871094,282.5916442871094,284.55926513671875,282.7605895996094,290.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054516606032,6.5015197669993086e-09,0.0010054451413452,-0.0160851124674081,0.0,0.0,0.0,-0.0080358991399407,60.0,-5.5919342041015625,-0.0,-6.892577175676706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.432119986740872e-05,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.932479588314892e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.336094859056175e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.93247886071913e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004711539077106,290.96142578125,294.1499938964844,282.5792541503906,282.5792541503906,284.5417175292969,282.74072265625,290.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.4483312023355666e-09,0.0010049904230982,-0.0159457866102457,0.0,0.0,0.0,-0.0080095324665308,60.0,-5.597565174102783,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.42791230045259e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.928049257723616e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.332822133321315e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.928048530127852e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0004709437489509,290.9601745605469,294.1499938964844,282.56890869140625,282.56890869140625,284.5242004394531,282.72119140625,290.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395904694755927e-09,0.0010045422241091,-0.015808455646038,0.0,0.0,0.0,-0.007983542047441,60.0,-5.602776050567627,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.419996058568358e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.919712465489285e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.326665217988193e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.919711737893522e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0004705482861027,290.9576721191406,294.1499938964844,282.5548400878906,282.5548400878906,284.489501953125,282.6866455078125,290.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297248944520106e-09,0.0010036982130259,-0.0155500257387757,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.609031677246094,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.419996058568358e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.919712465489285e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.326665217988193e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.919711737893522e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0004705482861027,290.9576721191406,294.1499938964844,282.5548400878906,282.5548400878906,284.489501953125,282.6866455078125,290.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297248944520106e-09,0.0010036982130259,-0.0155500257387757,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.609031677246094,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.412761573912576e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.912094537867232e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.321037992369384e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.912093810271472e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0004701869038399,290.95513916015625,294.1499938964844,282.54998779296875,282.54998779296875,284.4553527832031,282.65875244140625,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207091729493186e-09,0.0010029274271801,-0.0153138544410467,0.0,0.0,0.0,-0.0078899385407567,60.0,-5.609404563903809,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.412761573912576e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.912094537867232e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.321037992369384e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.912093810271472e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0004701869038399,290.95513916015625,294.1499938964844,282.54998779296875,282.54998779296875,284.4553527832031,282.65875244140625,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207091729493186e-09,0.0010029274271801,-0.0153138544410467,0.0,0.0,0.0,-0.0078899385407567,60.0,-5.609404563903809,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.406627214048058e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.90563494269736e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,7.316267146961764e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.9056342151016e-05,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0004698804987128,290.95263671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4217834472656,282.63677978515625,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306453247311765e-09,0.0010022736387327,-0.0151135977357625,0.0,0.0,0.0,-0.0078520402312278,60.0,-5.605662822723389,-0.0,-6.849160172350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.406627214048058e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.90563494269736e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,7.316267146961764e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.9056342151016e-05,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0004698804987128,290.95263671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4217834472656,282.63677978515625,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306453247311765e-09,0.0010022736387327,-0.0151135977357625,0.0,0.0,0.0,-0.0078520402312278,60.0,-5.605662822723389,-0.0,-6.849160172350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.40189347602427e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.900649456540124e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,7.312585512408987e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.90064872894436e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0004696440591942,290.9501037597656,294.1499938964844,282.54998779296875,282.5370788574219,284.38885498046875,282.6193542480469,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017752647399,6.071647629113386e-09,0.0010017690947279,-0.0149590475484728,0.0,0.0,0.0,-0.007822792045772,60.0,-5.600815296173096,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.40189347602427e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.900649456540124e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,7.312585512408987e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.90064872894436e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0004696440591942,290.9501037597656,294.1499938964844,282.54998779296875,282.5370788574219,284.38885498046875,282.6193542480469,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017752647399,6.071647629113386e-09,0.0010017690947279,-0.0149590475484728,0.0,0.0,0.0,-0.007822792045772,60.0,-5.600815296173096,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.40005120355636e-05,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.89870968624018e-05,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.311152148758993e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.89870895864442e-05,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004695520037785,290.9488220214844,294.1499938964844,282.54998779296875,282.5332336425781,284.37261962890625,282.6121826171875,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048683776072039e-09,0.0010015730513259,-0.0148988915607333,0.0,0.0,0.0,-0.0078114094212651,60.0,-5.598395347595215,-0.0,-6.839583477358246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.398443944519386e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.89701657090336e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.309902139240876e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.8970158433076e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004694717063102,290.9475402832031,294.1499938964844,282.54998779296875,282.5291442871094,284.3565368652344,282.6055603027344,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028644694566765e-09,0.0010014015715569,-0.0148463975638151,0.0,0.0,0.0,-0.0078014750033617,60.0,-5.596054553985596,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.396041423315182e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.894486720440908e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.308033673325554e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.894485992845148e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0004693517112173,290.94500732421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3247375488281,282.594482421875,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.591724395751953,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.396041423315182e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.894486720440908e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.308033673325554e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.894485992845148e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0004693517112173,290.94500732421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3247375488281,282.594482421875,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.591724395751953,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.394661901751532e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.893034439301118e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.306960469577461e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.893033711705355e-05,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004692827933467,290.94244384765625,294.1499938964844,282.54998779296875,282.5107727050781,284.29351806640625,282.5856628417969,290.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.9814841968375285e-09,0.0010009980760514,-0.0147228548303246,0.0,0.0,0.0,-0.0077780941501259,60.0,-5.587945461273193,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.394661901751532e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.893034439301118e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.306960469577461e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.893033711705355e-05,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004692827933467,290.94244384765625,294.1499938964844,282.54998779296875,282.5107727050781,284.29351806640625,282.5856628417969,290.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.9814841968375285e-09,0.0010009980760514,-0.0147228548303246,0.0,0.0,0.0,-0.0077780941501259,60.0,-5.587945461273193,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.394146036356688e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.89249092526734e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.30655956431292e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.89249092526734e-05,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004692570364568,290.9399108886719,294.1499938964844,282.54998779296875,282.5004577636719,284.2628479003906,282.5785522460937,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.584672451019287,-0.0,-6.830985199712813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.394146036356688e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.89249092526734e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.30655956431292e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.89249092526734e-05,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004692570364568,290.9399108886719,294.1499938964844,282.54998779296875,282.5004577636719,284.2628479003906,282.5785522460937,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.584672451019287,-0.0,-6.830985199712813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.39447054406628e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.892832167679444e-05,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,7.306811312446371e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.892832167679444e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004692732472904,290.9373474121094,294.1499938964844,282.54998779296875,282.4894714355469,284.23272705078125,282.5729064941406,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979060802019376e-09,0.0010009772377088,-0.0147165060043334,0.0,0.0,0.0,-0.0077768922783434,60.0,-5.581909656524658,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.39447054406628e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.892832167679444e-05,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,7.306811312446371e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.892832167679444e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004692732472904,290.9373474121094,294.1499938964844,282.54998779296875,282.4894714355469,284.23272705078125,282.5729064941406,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979060802019376e-09,0.0010009772377088,-0.0147165060043334,0.0,0.0,0.0,-0.0077768922783434,60.0,-5.581909656524658,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.394957305630668e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.893345122691244e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.30719038983807e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.893344395095482e-05,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0004692975489888,290.93603515625,294.1499938964844,282.54998779296875,282.4837646484375,284.2179260253906,282.57061767578125,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985116402484891e-09,0.0010010291589424,-0.0147323701530694,0.0,0.0,0.0,-0.0077798948623239,60.0,-5.580733776092529,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.395536471856758e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.893955575535074e-05,297.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,7.307640771614388e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.893954847939312e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004693265073001,290.93475341796875,294.1499938964844,282.54998779296875,282.4779052734375,284.2032165527344,282.5685119628906,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992328855342066e-09,0.0010010909754782,-0.0147512638941407,0.0,0.0,0.0,-0.0077834716066718,60.0,-5.579622745513916,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.397084068041296e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.89558466244489e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,7.308844942599535e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.89558466244489e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004694038070738,290.93218994140625,294.1499938964844,282.54998779296875,282.4658508300781,284.17413330078125,282.5648498535156,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.0148017201572656,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.577634334564209,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.397084068041296e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.89558466244489e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,7.308844942599535e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.89558466244489e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004694038070738,290.93218994140625,294.1499938964844,282.54998779296875,282.4658508300781,284.17413330078125,282.5648498535156,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.0148017201572656,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.577634334564209,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.399132977705448e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.897742711473256e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,7.310438377317041e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.897741983877496e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004695061652455,290.9295959472656,294.1499938964844,282.54998779296875,282.4533386230469,284.14556884765625,282.5618896484375,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097932676261e-09,0.0010014735162258,-0.0148685416206717,0.0,0.0,0.0,-0.007805663626641,60.0,-5.575963497161865,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.399132977705448e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.897742711473256e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,7.310438377317041e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.897741983877496e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004695061652455,290.9295959472656,294.1499938964844,282.54998779296875,282.4533386230469,284.14556884765625,282.5618896484375,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097932676261e-09,0.0010014735162258,-0.0148685416206717,0.0,0.0,0.0,-0.007805663626641,60.0,-5.575963497161865,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401568240718916e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900306758936496e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.312332309084013e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.900306758936496e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004696278192568,290.9269714355469,294.1499938964844,282.54998779296875,282.4404602050781,284.11749267578125,282.5595092773437,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.574549674987793,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401568240718916e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900306758936496e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.312332309084013e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.900306758936496e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004696278192568,290.9269714355469,294.1499938964844,282.54998779296875,282.4404602050781,284.11749267578125,282.5595092773437,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.574549674987793,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.40424870350398e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.903129830490798e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,7.314416870940477e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.903129102895036e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004697616968769,290.92437744140625,294.1499938964844,282.54998779296875,282.4272766113281,284.0899353027344,282.5575866699219,290.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100798977115573e-09,0.0010020182235166,-0.0150354132056236,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.573315620422363,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.40424870350398e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.903129830490798e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,7.314416870940477e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.903129102895036e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004697616968769,290.92437744140625,294.1499938964844,282.54998779296875,282.4272766113281,284.0899353027344,282.5575866699219,290.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100798977115573e-09,0.0010020182235166,-0.0150354132056236,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.573315620422363,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,9.40564859774895e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.904603939503433e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,7.31550608179532e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.90460321190767e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0004698316333815,290.9230651855469,294.1499938964844,282.54998779296875,282.42059326171875,284.0763854980469,282.55682373046875,290.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118230810869818e-09,0.0010021672351285,-0.0150810778141021,0.0,0.0,0.0,-0.0078458851203322,60.0,-5.572751522064209,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.407050674781205e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.906079503707588e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.316596020245925e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.906079503707588e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004699016571976,290.9217529296875,294.1499938964844,282.54998779296875,282.41387939453125,284.0629577636719,282.55615234375,290.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.135685737262975e-09,0.0010023165959864,-0.0151268020272254,0.0,0.0,0.0,-0.0078545380383729,60.0,-5.5721964836120605,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.409838821738958e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.909016080200672e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.318764983210713e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.909015352604912e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0004700409190263,290.91912841796875,294.1499938964844,282.54998779296875,282.4003295898437,284.0363464355469,282.554931640625,290.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177596464753,0.0,0.0,0.0,-0.007871750742197,60.0,-5.571090221405029,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.409838821738958e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.909016080200672e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.318764983210713e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.909015352604912e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0004700409190263,290.91912841796875,294.1499938964844,282.54998779296875,282.4003295898437,284.0363464355469,282.554931640625,290.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177596464753,0.0,0.0,0.0,-0.007871750742197,60.0,-5.571090221405029,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.412494546268137e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.320829899981618e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.911812230711804e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004701735742855,290.91650390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0101928710937,282.5539245605469,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475955146587e-09,0.0010028962278738,-0.0153043828904628,0.0,0.0,0.0,-0.0078881448134779,60.0,-5.569945812225342,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
