time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.412494546268137e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.320829899981618e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.911812230711804e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004701735742855,290.91650390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0101928710937,282.5539245605469,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475955146587e-09,0.0010028962278738,-0.0153043828904628,0.0,0.0,0.0,-0.0078881448134779,60.0,-5.569945812225342,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.41489706747234e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.914342808770016e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.322699093492702e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.914342081174254e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004702935984823,290.9138488769531,294.1499938964844,282.54998779296875,282.3730773925781,283.9845275878906,282.5531311035156,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233395577481815e-09,0.0010031519923359,-0.0153827583417296,0.0,0.0,0.0,-0.0079029770568013,60.0,-5.5686869621276855,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.41489706747234e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.914342808770016e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.322699093492702e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.914342081174254e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004702935984823,290.9138488769531,294.1499938964844,282.54998779296875,282.3730773925781,283.9845275878906,282.5531311035156,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233395577481815e-09,0.0010031519923359,-0.0153827583417296,0.0,0.0,0.0,-0.0079029770568013,60.0,-5.5686869621276855,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.416946704732254e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.916500857798384e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,7.324293255805969e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.91650013020262e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0004703959857579,290.91119384765625,294.1499938964844,282.54998779296875,282.3594970703125,283.959228515625,282.552490234375,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258911611212171e-09,0.0010033702710643,-0.0154495993629097,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.567259788513184,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.416946704732254e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.916500857798384e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,7.324293255805969e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.91650013020262e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0004703959857579,290.91119384765625,294.1499938964844,282.54998779296875,282.3594970703125,283.959228515625,282.552490234375,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258911611212171e-09,0.0010033702710643,-0.0154495993629097,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.567259788513184,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.417731780558825e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.917327406583354e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.324903708649799e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.917326678987592e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004704351886175,290.9098815917969,294.1499938964844,282.54998779296875,282.3527526855469,283.94683837890625,282.55224609375,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.268683350185711e-09,0.00100345374085,-0.0154751967638731,0.0,0.0,0.0,-0.0079204700887203,60.0,-5.566415309906006,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.418456465937196e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.918090654537082e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.325466867769137e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.91808992694132e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004704713937826,290.9085388183594,294.1499938964844,282.54998779296875,282.3460693359375,283.9345092773437,282.552001953125,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035365121439,6.277702357948556e-09,0.0010035302257165,-0.0154988234862685,0.0,0.0,0.0,-0.0079249385744333,60.0,-5.565535068511963,-0.0,-6.86635956981263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.419536218047142e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.91922788671218e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.326307240873575e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.919227159116416e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004705253522843,290.9058532714844,294.1499938964844,282.54998779296875,282.3328552246094,283.9100952148437,282.5516052246094,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.291143161973878e-09,0.0010036460589617,-0.0155340312048792,0.0,0.0,0.0,-0.0079316059127449,60.0,-5.563589096069336,-0.0,-6.867932000886867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.419536218047142e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.91922788671218e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.326307240873575e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.919227159116416e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004705253522843,290.9058532714844,294.1499938964844,282.54998779296875,282.3328552246094,283.9100952148437,282.5516052246094,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.291143161973878e-09,0.0010036460589617,-0.0155340312048792,0.0,0.0,0.0,-0.0079316059127449,60.0,-5.563589096069336,-0.0,-6.867932000886867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.420005517313256e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.919721924234182e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.326672493945807e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.91972119663842e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004705487808678,290.9031982421875,294.1499938964844,282.54998779296875,282.3199157714844,283.8860778808594,282.55126953125,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296973165120789e-09,0.0010036957683041,-0.0155493030324578,0.0,0.0,0.0,-0.007934495806694,60.0,-5.56132173538208,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.420005517313256e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.919721924234182e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.326672493945807e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.91972119663842e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004705487808678,290.9031982421875,294.1499938964844,282.54998779296875,282.3199157714844,283.8860778808594,282.55126953125,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296973165120789e-09,0.0010036957683041,-0.0155493030324578,0.0,0.0,0.0,-0.007934495806694,60.0,-5.56132173538208,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.41977050388232e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.9194745416753e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,7.326489867409691e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.919473814079538e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0004705370520241,290.9005126953125,294.1499938964844,282.54998779296875,282.3073425292969,283.8625183105469,282.5509948730469,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415944755077,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.5586466789245605,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.41977050388232e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.9194745416753e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,7.326489867409691e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.919473814079538e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0004705370520241,290.9005126953125,294.1499938964844,282.54998779296875,282.3073425292969,283.8625183105469,282.5509948730469,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415944755077,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.5586466789245605,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.41886319196783e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.918518480844796e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,7.325783371925354e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.918518480844796e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004704917082563,290.8977966308594,294.1499938964844,282.54998779296875,282.29522705078125,283.8393859863281,282.55078125,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282704578808307e-09,0.0010035737650468,-0.0155119262635707,0.0,0.0,0.0,-0.0079274224117398,60.0,-5.555572986602783,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.41886319196783e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.918518480844796e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,7.325783371925354e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.918518480844796e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004704917082563,290.8977966308594,294.1499938964844,282.54998779296875,282.29522705078125,283.8393859863281,282.55078125,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282704578808307e-09,0.0010035737650468,-0.0155119262635707,0.0,0.0,0.0,-0.0079274224117398,60.0,-5.555572986602783,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.41803664318286e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.9176490039099e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,7.325140904868022e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.91764827631414e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0004704504390247,290.8964538574219,294.1499938964844,282.54998779296875,282.2893371582031,283.8280334472656,282.5507202148437,290.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272403485496625e-09,0.0010034857550635,-0.0154849411919713,0.0,0.0,0.0,-0.0079223150387406,60.0,-5.553822994232178,-0.0,-6.865739266004314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.417148976353928e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.916714043356478e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,7.324450416490436e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.916713315760715e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0004704060847871,290.8951110839844,294.1499938964844,282.54998779296875,282.2835693359375,283.8167419433594,282.5506286621094,290.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261333229673482e-09,0.0010033909929916,-0.015455943532288,0.0,0.0,0.0,-0.0079168267548084,60.0,-5.552033424377441,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.414838859811424e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.914280963130297e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.322653254959732e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.914280235534534e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004702906880993,290.89239501953125,294.1499938964844,282.54998779296875,282.27252197265625,283.7944030761719,282.5505065917969,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232534488503916e-09,0.0010031450074166,-0.0153805026784539,0.0,0.0,0.0,-0.0079025514423847,60.0,-5.548154830932617,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.414838859811424e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.914280963130297e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.322653254959732e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.914280235534534e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004702906880993,290.89239501953125,294.1499938964844,282.54998779296875,282.27252197265625,283.7944030761719,282.5505065917969,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232534488503916e-09,0.0010031450074166,-0.0153805026784539,0.0,0.0,0.0,-0.0079025514423847,60.0,-5.548154830932617,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.411833161721006e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.911115921568124e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.320316217374057e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.911115921568124e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0004701405705418,290.8896789550781,294.1499938964844,282.54998779296875,282.2621154785156,283.7724914550781,282.5504150390625,290.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195076451831483e-09,0.0010028245160356,-0.015282379463315,0.0,0.0,0.0,-0.0078839808702468,60.0,-5.543862819671631,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.411833161721006e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.911115921568124e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.320316217374057e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.911115921568124e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0004701405705418,290.8896789550781,294.1499938964844,282.54998779296875,282.2621154785156,283.7724914550781,282.5504150390625,290.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195076451831483e-09,0.0010028245160356,-0.015282379463315,0.0,0.0,0.0,-0.0078839808702468,60.0,-5.543862819671631,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.408035839442164e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.90711705526337e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,7.317362178582698e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.90711705526337e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0004699508717749,290.8869323730469,294.1499938964844,282.54998779296875,282.2524719238281,283.75103759765625,282.5503234863281,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147748976559342e-09,0.0010024198563769,-0.0151584018021821,0.0,0.0,0.0,-0.0078605189919471,60.0,-5.539101123809815,-0.0,-6.85115963960925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.408035839442164e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.90711705526337e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,7.317362178582698e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.90711705526337e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0004699508717749,290.8869323730469,294.1499938964844,282.54998779296875,282.2524719238281,283.75103759765625,282.5503234863281,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147748976559342e-09,0.0010024198563769,-0.0151584018021821,0.0,0.0,0.0,-0.0078605189919471,60.0,-5.539101123809815,-0.0,-6.85115963960925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.40364334383048e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.902491729008034e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,7.313946116482839e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.902491001412272e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0004697314579971,290.8842163085937,294.1499938964844,282.54998779296875,282.2435913085937,283.7299194335937,282.5502624511719,290.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093006987839544e-09,0.0010019519831985,-0.0150150014087557,0.0,0.0,0.0,-0.007833382114768,60.0,-5.534000873565674,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.40364334383048e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.902491729008034e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,7.313946116482839e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.902491001412272e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0004697314579971,290.8842163085937,294.1499938964844,282.54998779296875,282.2435913085937,283.7299194335937,282.5502624511719,290.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093006987839544e-09,0.0010019519831985,-0.0150150014087557,0.0,0.0,0.0,-0.007833382114768,60.0,-5.534000873565674,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.401130228070542e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.899845463223755e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,7.311991794267669e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.899844735627994e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0004696059331763,290.8828430175781,294.1499938964844,282.54998779296875,282.2394714355469,283.71954345703125,282.5502319335937,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061690260850128e-09,0.001001683762297,-0.0149329649284482,0.0,0.0,0.0,-0.007817855104804,60.0,-5.531255722045898,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.3985436251387e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.897121344693004e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,7.309979264391586e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.897120617097244e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0004694767121691,290.8814697265625,294.1499938964844,282.54998779296875,282.235595703125,283.7091979980469,282.5502014160156,290.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029455157374741e-09,0.0010014082072302,-0.0148485209792852,0.0,0.0,0.0,-0.0078018754720687,60.0,-5.528465747833252,-0.0,-6.837338162313247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.392882930114864e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.891160152619705e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.305576582439244e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.891159425023945e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0004691939393524,290.87872314453125,294.1499938964844,282.54998779296875,282.2285461425781,283.6888427734375,282.5501708984375,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958910254122429e-09,0.0010008052922785,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.522610187530518,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.392882930114864e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.891160152619705e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.305576582439244e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.891159425023945e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0004691939393524,290.87872314453125,294.1499938964844,282.54998779296875,282.2285461425781,283.6888427734375,282.5501708984375,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958910254122429e-09,0.0010008052922785,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.522610187530518,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.386583406012504e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.884525934467092e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,7.300676952581853e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.884525934467092e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0004688792687375,290.8759460449219,294.1499938964844,282.54998779296875,282.2225341796875,283.6688537597656,282.5501403808594,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880409492675653e-09,0.0010001339251175,-0.0144580751657485,0.0,0.0,0.0,-0.0077279875986278,60.0,-5.516373634338379,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.386583406012504e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.884525934467092e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,7.300676952581853e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.884525934467092e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0004688792687375,290.8759460449219,294.1499938964844,282.54998779296875,282.2225341796875,283.6688537597656,282.5501403808594,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880409492675653e-09,0.0010001339251175,-0.0144580751657485,0.0,0.0,0.0,-0.0077279875986278,60.0,-5.516373634338379,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.37550503294915e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.872860391624272e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,7.292060763575137e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.872860391624272e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004683258885052,290.8731994628906,294.1499938964844,282.54998779296875,282.2172241210937,283.6492919921875,282.55010986328125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989594109356,5.742375908113217e-09,0.0009989537065848,-0.0140964714810252,0.0,0.0,0.0,-0.0076595586724579,60.0,-5.508199214935303,-0.0,-6.803853125347814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.37550503294915e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.872860391624272e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,7.292060763575137e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.872860391624272e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004683258885052,290.8731994628906,294.1499938964844,282.54998779296875,282.2172241210937,283.6492919921875,282.55010986328125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989594109356,5.742375908113217e-09,0.0009989537065848,-0.0140964714810252,0.0,0.0,0.0,-0.0076595586724579,60.0,-5.508199214935303,-0.0,-6.803853125347814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.35786883928813e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.854288509814069e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.278343400685117e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.854287782218309e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0004674449155572,290.87042236328125,294.1499938964844,282.54998779296875,282.2122802734375,283.6300048828125,282.5500793457031,290.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970805840566,5.5226285766707406e-09,0.0009970751125365,-0.0135207939893007,0.0,0.0,0.0,-0.0075506228022277,60.0,-5.497215747833252,-0.0,-6.778277850116865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.35786883928813e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.854288509814069e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.278343400685117e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.854287782218309e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0004674449155572,290.87042236328125,294.1499938964844,282.54998779296875,282.2122802734375,283.6300048828125,282.5500793457031,290.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970805840566,5.5226285766707406e-09,0.0009970751125365,-0.0135207939893007,0.0,0.0,0.0,-0.0075506228022277,60.0,-5.497215747833252,-0.0,-6.778277850116865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.346826846012846e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,9.842660801950842e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,7.269755587913096e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,9.842660801950842e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0004668933688662,290.8690490722656,294.1499938964844,282.54998779296875,282.2099609375,283.6204833984375,282.5500793457031,290.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959044400602,5.385055068529709e-09,0.0009958990849554,-0.0131603805348277,0.0,0.0,0.0,-0.0074824239127337,60.0,-5.490514278411865,-0.0,-6.762290638562264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.334374044556172e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.8295473435428e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,7.260069833137095e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.8295473435428e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0004662713035941,290.86767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.6110534667969,282.5500793457031,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994577538222,5.229900956749134e-09,0.0009945722995325,-0.0127539066597819,0.0,0.0,0.0,-0.0074055073782801,60.0,-5.482978343963623,-0.0,-6.74428264346716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,9.305519779445603e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.799162216950208e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.237627869471908e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.799162216950208e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0004648299945984,290.8648986816406,294.1499938964844,282.54998779296875,282.2034912109375,283.592529296875,282.550048828125,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.8703951982531635e-09,0.0009914978872984,-0.0118120433762669,0.0,0.0,0.0,-0.0072272829711437,60.0,-5.465230941772461,-0.0,-6.702649812950767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,9.305519779445603e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.799162216950208e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.237627869471908e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.799162216950208e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0004648299945984,290.8648986816406,294.1499938964844,282.54998779296875,282.2034912109375,283.592529296875,282.550048828125,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.8703951982531635e-09,0.0009914978872984,-0.0118120433762669,0.0,0.0,0.0,-0.0072272829711437,60.0,-5.465230941772461,-0.0,-6.702649812950767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.27322544157505e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.765155118657276e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.212509808596224e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.765154391061516e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.00046321679838,290.86212158203125,294.1499938964844,282.54998779296875,282.1996459960937,283.5743408203125,282.550048828125,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468032166471403e-09,0.0009880573488771,-0.0107578635215759,0.0,0.0,0.0,-0.0070278150960803,60.0,-5.445094108581543,-0.0,-6.65620660811328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.27322544157505e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.765155118657276e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.212509808596224e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.765154391061516e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.00046321679838,290.86212158203125,294.1499938964844,282.54998779296875,282.1996459960937,283.5743408203125,282.550048828125,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468032166471403e-09,0.0009880573488771,-0.0107578635215759,0.0,0.0,0.0,-0.0070278150960803,60.0,-5.445094108581543,-0.0,-6.65620660811328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
