time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.238492930307984e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.7285803349223e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,7.185495633166283e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.728579607326536e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0004614818608388,290.859375,294.1499938964844,282.54998779296875,282.1961669921875,283.5565795898437,282.550048828125,290.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132895976305,60.0,-5.423031330108643,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.238492930307984e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.7285803349223e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,7.185495633166283e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.728579607326536e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0004614818608388,290.859375,294.1499938964844,282.54998779296875,282.1961669921875,283.5565795898437,282.550048828125,290.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132895976305,60.0,-5.423031330108643,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.202713408740236e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.69090178841725e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,7.157666550483555e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.69090178841725e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0004596945655066,290.8565979003906,294.1499938964844,282.54998779296875,282.19305419921875,283.5391540527344,282.550048828125,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.399949550628662,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.202713408740236e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.69090178841725e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,7.157666550483555e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.69090178841725e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0004596945655066,290.8565979003906,294.1499938964844,282.54998779296875,282.19305419921875,283.5391540527344,282.550048828125,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.399949550628662,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,9.184846567222849e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.672087617218494e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,7.143770199036226e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.672086889622732e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0004588020965456,290.855224609375,294.1499938964844,282.54998779296875,282.191650390625,283.5306091308594,282.550048828125,290.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366911638380543e-09,0.0009786415612325,-0.0078727873042225,0.0,0.0,0.0,-0.0064819417893886,60.0,-5.388221740722656,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.167312236968428e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.65362341958098e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.130132871679962e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.65362269198522e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,0.0004579262167681,290.8538513183594,294.1499938964844,282.54998779296875,282.1903076171875,283.52215576171875,282.550048828125,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.148453275869656e-09,0.0009767734445631,-0.0073003731667995,0.0,0.0,0.0,-0.0063736420124769,60.0,-5.376562595367432,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.133765706792474e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.618297190172598e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,7.1040412876755e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.618296462576836e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0004562505055218,290.85107421875,294.1499938964844,282.54998779296875,282.1879272460937,283.5054931640625,282.5500183105469,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304984939746646e-09,0.0009731992613524,-0.0062052109278738,0.0,0.0,0.0,-0.006166442297399,60.0,-5.3538126945495605,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.133765706792474e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.618297190172598e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,7.1040412876755e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.618296462576836e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0004562505055218,290.85107421875,294.1499938964844,282.54998779296875,282.1879272460937,283.5054931640625,282.5500183105469,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304984939746646e-09,0.0009731992613524,-0.0062052109278738,0.0,0.0,0.0,-0.006166442297399,60.0,-5.3538126945495605,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.103133197641e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.586039232090116e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,7.080215436872095e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.586039232090116e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0004547203425318,290.84832763671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4891357421875,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846228628076e-09,0.0009699354995973,-0.0052051525563001,0.0,0.0,0.0,-0.005977239459753,60.0,-5.332335948944092,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.103133197641e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.586039232090116e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,7.080215436872095e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.586039232090116e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0004547203425318,290.84832763671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4891357421875,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846228628076e-09,0.0009699354995973,-0.0052051525563001,0.0,0.0,0.0,-0.005977239459753,60.0,-5.332335948944092,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.07664725673385e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,9.558148303767666e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,7.059615018079057e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.558147576171903e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.000453397311503,290.8455810546875,294.1499938964844,282.54998779296875,282.18426513671875,283.47314453125,282.5500183105469,290.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.312934875488281,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.07664725673385e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,9.558148303767666e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,7.059615018079057e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.558147576171903e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.000453397311503,290.8455810546875,294.1499938964844,282.54998779296875,282.18426513671875,283.47314453125,282.5500183105469,290.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.312934875488281,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.054823749465868e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.535167191643268e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.04264166415669e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.535166464047506e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004523071693256,290.8428039550781,294.1499938964844,282.54998779296875,282.1829833984375,283.4574890136719,282.5500183105469,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746956468373639e-09,0.0009647881961427,-0.0036279670894145,0.0,0.0,0.0,-0.0056788539513945,60.0,-5.296089172363281,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.054823749465868e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.535167191643268e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.04264166415669e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.535166464047506e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004523071693256,290.8428039550781,294.1499938964844,282.54998779296875,282.1829833984375,283.4574890136719,282.5500183105469,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746956468373639e-09,0.0009647881961427,-0.0036279670894145,0.0,0.0,0.0,-0.0056788539513945,60.0,-5.296089172363281,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.045274055097252e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.525111090624704e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.035214366624132e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.525111090624704e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004518301866482,290.8414306640625,294.1499938964844,282.54998779296875,282.1824951171875,283.4497375488281,282.550048828125,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.627981527363431e-09,0.0009637708426453,-0.0033162028994411,0.0,0.0,0.0,-0.0056198732927441,60.0,-5.288455963134766,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.036972187459467e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.516368299955502e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.028756954241544e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.516368299955502e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004514154570642,290.8400573730469,294.1499938964844,282.54998779296875,282.1820678710937,283.44207763671875,282.550048828125,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.524545378828179e-09,0.000962886493653,-0.0030451554339379,0.0,0.0,0.0,-0.0055685960687696,60.0,-5.281486034393311,-0.0,-6.321357659544449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.0234141680412e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.502091415924951e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.018211908871308e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.502091415924951e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004507382400333,290.8372802734375,294.1499938964844,282.54998779296875,282.1815185546875,283.427001953125,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556263889213938e-09,0.0009614416630938,-0.0026025148108601,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.269536972045898,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.0234141680412e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.502091415924951e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.018211908871308e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.502091415924951e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004507382400333,290.8372802734375,294.1499938964844,282.54998779296875,282.1815185546875,283.427001953125,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556263889213938e-09,0.0009614416630938,-0.0026025148108601,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.269536972045898,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.010219218907878e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.488196519669144e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.007949170656502e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.488195792073384e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004500790964812,290.82720947265625,294.1499938964844,282.54998779296875,282.18133544921875,283.411376953125,282.5508728027344,290.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179581586271,1.2492391565643855e-09,0.0010179568780586,-0.0022663082927465,0.0,0.0,0.0,-0.0057207657955586,60.0,-5.451746940612793,-0.0,-6.283983111643465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.010219218907878e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.488196519669144e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.007949170656502e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.488195792073384e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004500790964812,290.82720947265625,294.1499938964844,282.54998779296875,282.18133544921875,283.411376953125,282.5508728027344,290.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179581586271,1.2492391565643855e-09,0.0010179568780586,-0.0022663082927465,0.0,0.0,0.0,-0.0057207657955586,60.0,-5.451746940612793,-0.0,-6.283983111643465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.003608283819631e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.481234883423896e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.002807251410559e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.481234155828132e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.000449748855317,290.8244934082031,294.1499938964844,282.54998779296875,282.1815185546875,283.3962707519531,282.55133056640625,290.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009553596028126,1.104871971691068e-09,0.0009553584968671,-0.0019493652507662,0.0,0.0,0.0,-0.0053407442755997,60.0,-5.289021968841553,-0.0,-6.274763819646978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.003608283819631e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.481234883423896e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.002807251410559e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.481234155828132e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.000449748855317,290.8244934082031,294.1499938964844,282.54998779296875,282.1815185546875,283.3962707519531,282.55133056640625,290.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009553596028126,1.104871971691068e-09,0.0009553584968671,-0.0019493652507662,0.0,0.0,0.0,-0.0053407442755997,60.0,-5.289021968841553,-0.0,-6.274763819646978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,3.997454041382298e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.2095121898455545e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.109131284873001e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.2095121898455545e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001996811042772,290.8290405273437,294.1499938964844,282.54998779296875,282.1820678710937,283.38330078125,282.55145263671875,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320704218931,9.395205724516131e-10,0.0008320694905705,-0.0016379442531615,0.0,0.0,0.0,-0.0046247886493802,60.0,-4.840156555175781,-0.0,-1.236890057043638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,3.997454041382298e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.2095121898455545e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.109131284873001e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.2095121898455545e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001996811042772,290.8290405273437,294.1499938964844,282.54998779296875,282.1820678710937,283.38330078125,282.55145263671875,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320704218931,9.395205724516131e-10,0.0008320694905705,-0.0016379442531615,0.0,0.0,0.0,-0.0046247886493802,60.0,-4.840156555175781,-0.0,-1.236890057043638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,3.0241406420827843e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,3.184566230629571e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.352109549974557e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,3.184566230629571e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001510620786575,290.8289489746094,294.1499938964844,282.54998779296875,282.1824951171875,283.3777770996094,282.5663452148437,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008123163715936,8.938956241877346e-10,0.0008123154984787,-0.0015377497766166,0.0,0.0,0.0,-0.0045006880536675,60.0,-3.665539264678955,-0.0,-7.0789374362334465e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.013737872010096e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.491901437286288e-05,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,7.010685658315197e-05,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.491901437286288e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0004502548836171,290.8296203613281,294.1499938964844,282.54998779296875,282.1829833984375,283.3805847167969,282.5947265625,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002940953127108,5.676563663570278e-10,0.0002940947306342,-0.0011982828145846,0.0,0.0,0.0,-0.0017736681038513,60.0,-3.09616494178772,-0.0,-6.28888940923389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,3.8999529351713136e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,4.106838969164528e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,3.033297070942353e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.106838605366647e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001948107237694,290.8280639648437,294.1499938964844,282.54998779296875,282.18426513671875,283.3774108886719,282.5970764160156,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004412570269778,5.454947049621236e-10,0.0004412565031088,-0.0009928580839186,0.0,0.0,0.0,-0.0024815504439175,60.0,-2.788572072982788,-0.0,-1.1772882224647674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,3.8999529351713136e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,4.106838969164528e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,3.033297070942353e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.106838605366647e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001948107237694,290.8280639648437,294.1499938964844,282.54998779296875,282.18426513671875,283.3774108886719,282.5970764160156,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004412570269778,5.454947049621236e-10,0.0004412565031088,-0.0009928580839186,0.0,0.0,0.0,-0.0024815504439175,60.0,-2.788572072982788,-0.0,-1.1772882224647674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,7.243898380693281e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.628175353602273e-06,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,5.634143690258497e-06,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.628174898854922e-06,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,3.618477421696298e-05,290.8718566894531,294.1499938964844,282.54998779296875,282.1859130859375,283.417724609375,282.674560546875,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004780165036208,4.980086898420666e-10,0.0004780160088557,-0.0008312572026625,0.0,0.0,0.0,-0.0026312854606658,60.0,-2.556002616882324,-0.0,-4.0617081920046866e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,7.243898380693281e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.628175353602273e-06,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,5.634143690258497e-06,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.628174898854922e-06,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,3.618477421696298e-05,290.8718566894531,294.1499938964844,282.54998779296875,282.1859130859375,283.417724609375,282.674560546875,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004780165036208,4.980086898420666e-10,0.0004780160088557,-0.0008312572026625,0.0,0.0,0.0,-0.0026312854606658,60.0,-2.556002616882324,-0.0,-4.0617081920046866e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.020375728141516e-05,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.498891449766234e-05,297.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.015848677838221e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.498891449766234e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004505864344537,290.9944763183594,294.1499938964844,282.54998779296875,282.1879272460937,283.6280517578125,282.8175354003906,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,0.000147869286593,2.0695005431559108e-10,-0.0001478694903198,-0.000691944733262,0.0,0.0,0.0,0.0006111479597166,60.0,-2.848684787750244,-0.0,-6.298152044337257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.020375728141516e-05,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.498891449766234e-05,297.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.015848677838221e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.498891449766234e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004505864344537,290.9944763183594,294.1499938964844,282.54998779296875,282.1879272460937,283.6280517578125,282.8175354003906,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,0.000147869286593,2.0695005431559108e-10,-0.0001478694903198,-0.000691944733262,0.0,0.0,0.0,0.0006111479597166,60.0,-2.848684787750244,-0.0,-6.298152044337257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,1.2332391634117812e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,1.2986603906028904e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.591861271474045e-06,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,1.2986603906028904e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,6.160284829093143e-05,290.9944763183594,294.1499938964844,282.54998779296875,282.1903076171875,283.6294860839844,282.82574462890625,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314036780968,1.6435251770641202e-10,0.0001314035180257,-0.0003006821498274,0.0,0.0,0.0,-0.0007401591283269,60.0,-1.2015159130096436,-0.0,-1.1772222086037232e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,1.2332391634117812e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,1.2986603906028904e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.591861271474045e-06,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,1.2986603906028904e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,6.160284829093143e-05,290.9944763183594,294.1499938964844,282.54998779296875,282.1903076171875,283.6294860839844,282.82574462890625,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314036780968,1.6435251770641202e-10,0.0001314035180257,-0.0003006821498274,0.0,0.0,0.0,-0.0007401591283269,60.0,-1.2015159130096436,-0.0,-1.1772222086037232e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.428572411707137e-06,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.928742656484246e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.333334906434175e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.928741746989544e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,4.709767017629929e-05,290.9948425292969,294.1499938964844,282.54998779296875,282.191650390625,283.62994384765625,282.8277282714844,290.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004627774818,1.2565341822590168e-10,0.0001004626537906,-0.0002298823237651,0.0,0.0,0.0,-0.0005658779409714,60.0,-0.8685936331748962,-0.0,-6.88106627233509e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.030224423942855e-06,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.4031659096363e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,5.467952632898232e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.403165454888949e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,3.5117423976771533e-05,290.9950866699219,294.1499938964844,282.54998779296875,282.19305419921875,283.6302185058594,282.8289794921875,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.490815914934501e-05,9.369102715872656e-11,7.490807183785364e-05,-0.0001714073150651,0.0,0.0,0.0,-0.0004219360998831,60.0,-0.6434462070465088,-0.0,-3.82562342915449e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,3.5615810247691115e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,3.7505169530049898e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,2.7701187264028704e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,3.7505167256313135e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,1.7790833226172253e-05,290.9952697753906,294.1499938964844,282.54998779296875,282.1961669921875,283.6304931640625,282.8301086425781,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7949335819575936e-05,4.746491741314252e-11,3.794928852585144e-05,-8.683682972332463e-05,0.0,0.0,0.0,-0.0002137576520908,60.0,-0.3441387712955475,-0.0,-9.818598017963254e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,3.5615810247691115e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,3.7505169530049898e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,2.7701187264028704e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,3.7505167256313135e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,1.7790833226172253e-05,290.9952697753906,294.1499938964844,282.54998779296875,282.1961669921875,283.6304931640625,282.8301086425781,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7949335819575936e-05,4.746491741314252e-11,3.794928852585144e-05,-8.683682972332463e-05,0.0,0.0,0.0,-0.0002137576520908,60.0,-0.3441387712955475,-0.0,-9.818598017963254e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,1.5479993180633755e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,1.6301181631206418e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,1.2039996590829103e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.630118049433804e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,7.732576705166139e-06,290.9952087402344,294.1499938964844,282.54998779296875,282.1996459960937,283.6304931640625,282.8302917480469,290.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494263036292978e-05,2.0630126079668187e-11,1.649424302740954e-05,-3.774265860556625e-05,0.0,0.0,0.0,-9.290741581935436e-05,60.0,-0.1679027080535888,-0.0,-1.8548355559810936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,1.5479993180633755e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,1.6301181631206418e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,1.2039996590829103e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.630118049433804e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,7.732576705166139e-06,290.9952087402344,294.1499938964844,282.54998779296875,282.1996459960937,283.6304931640625,282.8302917480469,290.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494263036292978e-05,2.0630126079668187e-11,1.649424302740954e-05,-3.774265860556625e-05,0.0,0.0,0.0,-9.290741581935436e-05,60.0,-0.1679027080535888,-0.0,-1.8548355559810936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
