time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,5.004952186027367e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,5.270456426842429e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,3.892741062827554e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,5.270456426842429e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,2.5000772438943386e-06,290.9951171875,294.1499938964844,282.54998779296875,282.2034912109375,283.63043212890625,282.83026123046875,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.333001354301814e-06,6.670182635393207e-12,5.332994533091551e-06,-1.2203053302073386e-05,0.0,0.0,0.0,-3.003924211952836e-05,60.0,-0.0722144693136215,-0.0,-1.938937075132708e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,5.004952186027367e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,5.270456426842429e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,3.892741062827554e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,5.270456426842429e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,2.5000772438943386e-06,290.9951171875,294.1499938964844,282.54998779296875,282.2034912109375,283.63043212890625,282.83026123046875,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.333001354301814e-06,6.670182635393207e-12,5.332994533091551e-06,-1.2203053302073386e-05,0.0,0.0,0.0,-3.003924211952836e-05,60.0,-0.0722144693136215,-0.0,-1.938937075132708e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,8.855972311039295e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.325766825440952e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,6.887979253633604e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.325766114898216e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,4.423741586379038e-07,290.9950256347656,294.1499938964844,282.54998779296875,282.20770263671875,283.6304016113281,282.8302001953125,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.433852596885116e-07,1.1799846039509119e-12,9.433841228201344e-07,-2.1588366507785395e-06,0.0,0.0,0.0,-5.313850124366581e-06,60.0,-0.0262771230190992,-0.0,-6.070666159433552e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,8.855972311039295e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.325766825440952e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,6.887979253633604e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.325766114898216e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,4.423741586379038e-07,290.9950256347656,294.1499938964844,282.54998779296875,282.20770263671875,283.6304016113281,282.8302001953125,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.433852596885116e-07,1.1799846039509119e-12,9.433841228201344e-07,-2.1588366507785395e-06,0.0,0.0,0.0,-5.313850124366581e-06,60.0,-0.0262771230190992,-0.0,-6.070666159433552e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,3.0807854045633576e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,3.2442159181300674e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,2.3961666428817807e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,3.2442159181300674e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,1.5389160523682224e-07,290.9950256347656,294.1499938964844,282.54998779296875,282.2099609375,283.6304016113281,282.8302001953125,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.284219474153361e-07,4.107567150996028e-13,3.284215210896946e-07,-7.514012168030604e-07,0.0,0.0,0.0,-1.8498831195756795e-06,60.0,-0.016010733321309,-0.0,-7.34660558977156e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,8.548952656894926e-09,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.002460998885908e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,6.649186090612602e-09,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.002460110707489e-09,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,4.2703788949438623e-08,290.9950256347656,294.1499938964844,282.54998779296875,282.2122802734375,283.6304016113281,282.8302001953125,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.156494229500822e-08,1.1439873842059717e-13,9.15648286081705e-08,-2.09210952561989e-07,0.0,0.0,0.0,-5.156907718628645e-07,60.0,-0.0096169933676719,-0.0,-5.65704612230059e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.210579347829206e-12,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.699185031519786e-12,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,7.163784756375469e-12,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.699185031519786e-12,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,4.6008752363491106e-11,290.9950256347656,294.1499938964844,282.54998779296875,282.2172241210937,283.6304016113281,282.8302001953125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0564124575118683e-10,1.2218012189290874e-16,1.0564112085109656e-10,-2.346880190184919e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,-0.0031082986388355,-0.0,-6.566557944674438e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.210579347829206e-12,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.699185031519786e-12,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,7.163784756375469e-12,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.699185031519786e-12,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,4.6008752363491106e-11,290.9950256347656,294.1499938964844,282.54998779296875,282.2172241210937,283.6304016113281,282.8302001953125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0564124575118683e-10,1.2218012189290874e-16,1.0564112085109656e-10,-2.346880190184919e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,-0.0031082986388355,-0.0,-6.566557944674438e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,3.5499108097525323e-09,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,3.738227505323266e-09,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,2.761042061649732e-09,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,3.738227505323266e-09,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,1.773253899273186e-08,290.9950256347656,294.1499938964844,282.54998779296875,282.2225341796875,283.6304016113281,282.8302001953125,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7821120457692814e-08,4.7298160532486053e-14,3.782107071970131e-08,-8.654573235844509e-08,0.0,0.0,0.0,-2.1302548702806242e-07,60.0,-0.0010298895649611,-0.0,-9.754359290431108e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,3.5499108097525323e-09,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,3.738227505323266e-09,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,2.761042061649732e-09,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,3.738227505323266e-09,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,1.773253899273186e-08,290.9950256347656,294.1499938964844,282.54998779296875,282.2225341796875,283.6304016113281,282.8302001953125,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7821120457692814e-08,4.7298160532486053e-14,3.782107071970131e-08,-8.654573235844509e-08,0.0,0.0,0.0,-2.1302548702806242e-07,60.0,-0.0010298895649611,-0.0,-9.754359290431108e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,5.275999015452727e-08,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,5.555882154339997e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,4.1035551845425295e-08,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,5.555881799068629e-08,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,2.635470650602656e-07,290.9950256347656,294.1499938964844,282.5531616210937,282.2316589355469,283.6304016113281,282.8302001953125,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.621358809548838e-07,7.03057187120826e-13,5.621351419904386e-07,-1.286318138227216e-06,0.0,0.0,0.0,-3.166351234540344e-06,60.0,-0.0020205012988299,-0.0,-2.15463277509478e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,5.275999015452727e-08,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,5.555882154339997e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,4.1035551845425295e-08,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,5.555881799068629e-08,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,2.635470650602656e-07,290.9950256347656,294.1499938964844,282.5531616210937,282.2316589355469,283.6304016113281,282.8302001953125,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.621358809548838e-07,7.03057187120826e-13,5.621351419904386e-07,-1.286318138227216e-06,0.0,0.0,0.0,-3.166351234540344e-06,60.0,-0.0020205012988299,-0.0,-2.15463277509478e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,3.4987894537152897e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,3.6843945849796e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,2.7212811914978374e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,3.684394300762506e-07,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,1.7477178744229604e-06,290.9950256347656,294.1499938964844,282.5623474121094,282.2478332519531,283.6304016113281,282.8302001953125,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.727876901393756e-06,4.662651775094728e-12,3.727872126546572e-06,-8.530340892320964e-06,0.0,0.0,0.0,-2.0998064428567886e-05,60.0,-0.0133545333519577,-0.0,-9.475442349152208e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,3.4987894537152897e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,3.6843945849796e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,2.7212811914978374e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,3.684394300762506e-07,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,1.7477178744229604e-06,290.9950256347656,294.1499938964844,282.5623474121094,282.2478332519531,283.6304016113281,282.8302001953125,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.727876901393756e-06,4.662651775094728e-12,3.727872126546572e-06,-8.530340892320964e-06,0.0,0.0,0.0,-2.0998064428567886e-05,60.0,-0.0133545333519577,-0.0,-9.475442349152208e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,6.510272783089022e-07,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,6.855632364022313e-07,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,5.063546382189088e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,6.855631795588124e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,3.2520160857529845e-06,290.9950256347656,294.1499938964844,282.5691223144531,282.2583923339844,283.6304016113281,282.8302307128906,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.937357284186874e-06,8.676723402267772e-12,6.937348643987207e-06,-1.5873922166065313e-05,0.0,0.0,0.0,-3.907603968400508e-05,60.0,-0.0249470844864845,-0.0,-3.280667838084783e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,1.0607190006339806e-06,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,1.1169884146511322e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.250037240031816e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,1.1169883009642945e-06,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,5.29851104147383e-06,290.9950561523437,294.1499938964844,282.5772399902344,282.2705383300781,283.6304016113281,282.83026123046875,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1302226994303057e-05,1.4136182675816844e-11,1.1302212442387828e-05,-2.5862060283543545e-05,0.0,0.0,0.0,-6.366216985043138e-05,60.0,-0.0412266850471496,-0.0,-8.70892507415233e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,2.538352191550075e-06,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,2.6730076569947414e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,1.974274255189812e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,2.6730076569947414e-06,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,1.2679594874498434e-05,290.9951171875,294.1499938964844,282.5974426269531,282.2994079589844,283.6304931640625,282.83062744140625,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.704562575672753e-05,3.3827420031773414e-11,2.7045593014918268e-05,-6.188729457790032e-05,0.0,0.0,0.0,-0.0001523403625469,60.0,-0.1057514101266861,-0.0,-4.9873247892628925e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,2.538352191550075e-06,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,2.6730076569947414e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,1.974274255189812e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,2.6730076569947414e-06,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,1.2679594874498434e-05,290.9951171875,294.1499938964844,282.5974426269531,282.2994079589844,283.6304931640625,282.83062744140625,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.704562575672753e-05,3.3827420031773414e-11,2.7045593014918268e-05,-6.188729457790032e-05,0.0,0.0,0.0,-0.0001523403625469,60.0,-0.1057514101266861,-0.0,-4.9873247892628925e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,4.855186489294283e-06,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,5.112746293889359e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,3.7762565625598654e-06,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,5.112745839142008e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,2.4252662115031853e-05,290.9953308105469,294.1499938964844,282.62255859375,282.3339538574219,283.6307678222656,282.8318176269531,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.173116733203642e-05,6.470290275784052e-11,5.17311054863967e-05,-0.0001183740096166,0.0,0.0,0.0,-0.0002913870266638,60.0,-0.212420642375946,-0.0,-1.8246337774030508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,4.855186489294283e-06,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,5.112746293889359e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,3.7762565625598654e-06,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,5.112745839142008e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,2.4252662115031853e-05,290.9953308105469,294.1499938964844,282.62255859375,282.3339538574219,283.6307678222656,282.8318176269531,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.173116733203642e-05,6.470290275784052e-11,5.17311054863967e-05,-0.0001183740096166,0.0,0.0,0.0,-0.0002913870266638,60.0,-0.212420642375946,-0.0,-1.8246337774030508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.307209100166801e-06,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,8.74789293447975e-06,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,6.461163138737902e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,8.747892024985049e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,4.1496226913295686e-05,290.99578857421875,294.1499938964844,282.6522216796875,282.3737487792969,283.6313781738281,282.8343811035156,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.851196616888046e-05,1.1070658972878178e-10,8.851185702951625e-05,-0.000202537732548,0.0,0.0,0.0,-0.0004985628183931,60.0,-0.3706147372722626,-0.0,-5.34163380194741e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.307209100166801e-06,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,8.74789293447975e-06,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,6.461163138737902e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,8.747892024985049e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,4.1496226913295686e-05,290.99578857421875,294.1499938964844,282.6522216796875,282.3737487792969,283.6313781738281,282.8343811035156,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.851196616888046e-05,1.1070658972878178e-10,8.851185702951625e-05,-0.000202537732548,0.0,0.0,0.0,-0.0004985628183931,60.0,-0.3706147372722626,-0.0,-5.34163380194741e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,1.331299699813826e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,1.4019229638506658e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,1.0354554433433805e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,1.4019228729011957e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,6.650117575190961e-05,290.9965515136719,294.1499938964844,282.68603515625,282.4183654785156,283.63238525390625,282.8390197753906,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418479077983,1.7741669244841768e-10,0.0001418477331753,-0.0003245837870053,0.0,0.0,0.0,-0.0007989892037585,60.0,-0.6015704274177551,-0.0,-1.371878166622764e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,1.331299699813826e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,1.4019229638506658e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,1.0354554433433805e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,1.4019228729011957e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,6.650117575190961e-05,290.9965515136719,294.1499938964844,282.68603515625,282.4183654785156,283.63238525390625,282.8390197753906,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418479077983,1.7741669244841768e-10,0.0001418477331753,-0.0003245837870053,0.0,0.0,0.0,-0.0007989892037585,60.0,-0.6015704274177551,-0.0,-1.371878166622764e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,1.6474952644784935e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,1.7348922483506612e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,1.2813853572879452e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,1.734892066451721e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,8.229580271290615e-05,290.99725341796875,294.1499938964844,282.70440673828125,282.4423217773437,283.6332702636719,282.8426513671875,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755384146235,2.195550963257631e-10,0.0001755381963448,-0.0004016759630758,0.0,0.0,0.0,-0.0009887584019452,60.0,-0.7502572536468506,-0.0,-2.100933205184674e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,2.014597339439205e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,2.1214684238657355e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,1.5669093045289628e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,2.1214682419667952e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001006333113764,290.9981689453125,294.1499938964844,282.7236633300781,282.46734619140625,283.63427734375,282.8469543457031,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002146528422599,2.6847751799508046e-10,0.0002146525657735,-0.0004911794676445,0.0,0.0,0.0,-0.0012090790551155,60.0,-0.9253731369972228,-0.0,-3.141524151928365e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,2.8861981263617054e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,3.0393062843359075e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,2.244821007479913e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,3.0393061024369672e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001441715721739,291.00030517578125,294.1499938964844,282.7647399902344,282.520263671875,283.6361999511719,282.8557434082031,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075207350775,3.84632325989287e-10,0.0003075203276239,-0.000703684578184,0.0,0.0,0.0,-0.0017321787308901,60.0,-1.342557430267334,-0.0,-6.447868461378903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,2.8861981263617054e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,3.0393062843359075e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,2.244821007479913e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,3.0393061024369672e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001441715721739,291.00030517578125,294.1499938964844,282.7647399902344,282.520263671875,283.6361999511719,282.8557434082031,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075207350775,3.84632325989287e-10,0.0003075203276239,-0.000703684578184,0.0,0.0,0.0,-0.0017321787308901,60.0,-1.342557430267334,-0.0,-6.447868461378903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,3.943520277971402e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,4.1527175199007615e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,3.067182842642069e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,4.1527175199007615e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001969870063476,291.001953125,294.1499938964844,282.808837890625,282.57666015625,283.636474609375,282.8607482910156,290.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197185044176,5.250783696730821e-10,0.0004197179805487,-0.000960721867159,0.0,0.0,0.0,-0.002364229876548,60.0,-1.858761429786682,-0.0,-1.2037381758034373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,3.943520277971402e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,4.1527175199007615e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,3.067182842642069e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,4.1527175199007615e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001969870063476,291.001953125,294.1499938964844,282.808837890625,282.57666015625,283.636474609375,282.8607482910156,290.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197185044176,5.250783696730821e-10,0.0004197179805487,-0.000960721867159,0.0,0.0,0.0,-0.002364229876548,60.0,-1.858761429786682,-0.0,-1.2037381758034373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,2.2932528736419044e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,2.41490615735529e-05,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,1.7836413462646306e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,2.4149059754563496e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001145527276094,291.00299072265625,294.1499938964844,282.8555908203125,282.6361083984375,283.6323547363281,282.8619079589844,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698855437804,7.608498275857301e-10,0.0006988546811044,-0.0013014315627515,0.0,0.0,0.0,-0.0038670203648507,60.0,-2.622523784637451,-0.0,-4.070686898671738e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,2.2932528736419044e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,2.41490615735529e-05,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,1.7836413462646306e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,2.4149059754563496e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001145527276094,291.00299072265625,294.1499938964844,282.8555908203125,282.6361083984375,283.6323547363281,282.8619079589844,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698855437804,7.608498275857301e-10,0.0006988546811044,-0.0013014315627515,0.0,0.0,0.0,-0.0038670203648507,60.0,-2.622523784637451,-0.0,-4.070686898671738e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.013324597617613e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.49146633502096e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.01036406098865e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.49146633502096e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004502342198975,291.0033264160156,294.1499938964844,282.9046325683594,282.6981811523437,283.6337890625,282.90875244140625,290.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004810734244529,7.497867882122478e-10,0.0004810726968571,-0.0014901282265782,0.0,0.0,0.0,-0.0027959658764302,60.0,-2.619338274002075,-0.0,-6.288308185276037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.013324597617613e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.49146633502096e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.01036406098865e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.49146633502096e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004502342198975,291.0033264160156,294.1499938964844,282.9046325683594,282.6981811523437,283.6337890625,282.90875244140625,290.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004810734244529,7.497867882122478e-10,0.0004810726968571,-0.0014901282265782,0.0,0.0,0.0,-0.0027959658764302,60.0,-2.619338274002075,-0.0,-6.288308185276037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.00385930435732e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.48149900068529e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.003002247074619e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.48149900068529e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0004497614281717,290.99981689453125,294.1499938964844,282.9299011230469,282.73004150390625,283.6296081542969,282.9085388183594,290.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008199830772355,9.723233329594903e-10,0.0008199820877052,-0.0017362700309604,0.0,0.0,0.0,-0.0046002520248293,60.0,-3.2964534759521484,-0.0,-6.275107722331087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.002863225759938e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,9.480450535193086e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.00222808518447e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.480449807597324e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004497116606216,291.0027160644531,294.1499938964844,282.9555969238281,282.76239013671875,283.6244812011719,282.9091186523437,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009448574273847,1.0850910170390191e-09,0.0009448563796468,-0.0019078630721196,0.0,0.0,0.0,-0.0052789980545639,60.0,-3.946460962295532,-0.0,-6.27371932182541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.010599023895338e-05,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.488596697337924e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.008244574535638e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.488595969742164e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004500980721786,291.00390625,294.1499938964844,283.0080871582031,282.8283386230469,283.6142578125,282.91070556640625,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009518664446659,1.187651421652447e-09,0.000951865222305,-0.0021704856771975,0.0,0.0,0.0,-0.0053606643341481,60.0,-4.548931121826172,-0.0,-6.284503939468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.010599023895338e-05,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.488596697337924e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.008244574535638e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.488595969742164e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004500980721786,291.00390625,294.1499938964844,283.0080871582031,282.8283386230469,283.6142578125,282.91070556640625,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009518664446659,1.187651421652447e-09,0.000951865222305,-0.0021704856771975,0.0,0.0,0.0,-0.0053606643341481,60.0,-4.548931121826172,-0.0,-6.284503939468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.020529250847176e-05,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.499052976025268e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.015968003543094e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.499052976025268e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0004505941178649,290.9996032714844,294.1499938964844,283.061767578125,282.8955383300781,283.6044006347656,282.9137268066406,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071083040907,1.265466176292307e-09,0.0009071070235222,-0.002419818425551,0.0,0.0,0.0,-0.0051709148101508,60.0,-4.812987327575684,-0.0,-6.298362364987042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.020529250847176e-05,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.499052976025268e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.015968003543094e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.499052976025268e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0004505941178649,290.9996032714844,294.1499938964844,283.061767578125,282.8955383300781,283.6044006347656,282.9137268066406,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071083040907,1.265466176292307e-09,0.0009071070235222,-0.002419818425551,0.0,0.0,0.0,-0.0051709148101508,60.0,-4.812987327575684,-0.0,-6.298362364987042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
