time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.020940342452376e-05,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.499485895503312e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.016287418082356e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.499485167907552e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0004506146360654,290.99517822265625,294.1499938964844,283.1162109375,282.9635925292969,283.5956726074219,282.91876220703125,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159137357026,1.4796738279088115e-09,0.0011159123387187,-0.0027741650119423,0.0,0.0,0.0,-0.0063174837268888,60.0,-4.912173271179199,-0.0,-6.298935062432065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.020940342452376e-05,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.499485895503312e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.016287418082356e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.499485167907552e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0004506146360654,290.99517822265625,294.1499938964844,283.1162109375,282.9635925292969,283.5956726074219,282.91876220703125,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159137357026,1.4796738279088115e-09,0.0011159123387187,-0.0027741650119423,0.0,0.0,0.0,-0.0063174837268888,60.0,-4.912173271179199,-0.0,-6.298935062432065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.032728121383116e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.511899406788872e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.025455852271989e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.511898679193108e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0004512034647632,290.9931335449219,294.1499938964844,283.1469116210937,283.0018920898437,283.5904235839844,282.92266845703125,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624331723898,1.471544441855599e-09,0.0009624316589906,-0.0029062717221677,0.0,0.0,0.0,-0.0055423132143914,60.0,-4.865283966064453,-0.0,-6.315407574675191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.037527343025432e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.51695255935192e-05,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,7.029188418528065e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.51695255935192e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004514431930147,290.9914855957031,294.1499938964844,283.17108154296875,283.0320129394531,283.58721923828125,282.92657470703125,290.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629440610297,1.531327620263312e-09,0.0009629425476305,-0.003062929958105,0.0,0.0,0.0,-0.005571948364377,60.0,-4.835676670074463,-0.0,-6.322119361357181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.043552563525736e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.52329792198725e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.03387486282736e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.52329792198725e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004517441848292,290.9896545410156,294.1499938964844,283.1985168457031,283.0661926269531,283.5838928222656,282.9319763183594,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635867900215,1.606396238251761e-09,0.000963585160207,-0.003259640885517,0.0,0.0,0.0,-0.0056091668084263,60.0,-4.812027931213379,-0.0,-6.330552082545182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.050178050529212e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.530274837743492e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.039027696009725e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.53027411014773e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0004520751244854,290.9877624511719,294.1499938964844,283.2259521484375,283.100341796875,283.5807800292969,282.9382629394531,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642924414947,1.6889284415455563e-09,0.0009642907534725,-0.0034759105183184,0.0,0.0,0.0,-0.0056500807404518,60.0,-4.7927350997924805,-0.0,-6.339830349588739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.065816266229376e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.546743240207434e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,7.051191641949117e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.546742512611672e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004528563003987,290.9840087890625,294.1499938964844,283.2804870605469,283.16815185546875,283.5753479003906,282.9542541503906,290.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659587522037,1.8837564841334142e-09,0.0009659568895585,-0.0039864405989646,0.0,0.0,0.0,-0.00574666634202,60.0,-4.75990104675293,-0.0,-6.36175840895703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.065816266229376e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.546743240207434e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,7.051191641949117e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.546742512611672e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004528563003987,290.9840087890625,294.1499938964844,283.2804870605469,283.16815185546875,283.5753479003906,282.9542541503906,290.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659587522037,1.8837564841334142e-09,0.0009659568895585,-0.0039864405989646,0.0,0.0,0.0,-0.00574666634202,60.0,-4.75990104675293,-0.0,-6.36175840895703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.084685734706e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.566613152856009e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,7.065867248456925e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.566612425260246e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004537988570518,290.9801940917969,294.1499938964844,283.3343200683594,283.2350158691406,283.57086181640625,282.97540283203125,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679691283963,2.118829556252421e-09,0.0009679670329205,-0.0046024248003959,0.0,0.0,0.0,-0.0058632022701203,60.0,-4.730893611907959,-0.0,-6.388267337342769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.084685734706e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.566613152856009e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,7.065867248456925e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.566612425260246e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004537988570518,290.9801940917969,294.1499938964844,283.3343200683594,283.2350158691406,283.57086181640625,282.97540283203125,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679691283963,2.118829556252421e-09,0.0009679670329205,-0.0046024248003959,0.0,0.0,0.0,-0.0058632022701203,60.0,-4.730893611907959,-0.0,-6.388267337342769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.106866491492838e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.58997043198906e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,7.083118543960154e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.589969704393296e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0004549068107735,290.9763488769531,294.1499938964844,283.38702392578125,283.3004150390625,283.5673828125,283.002685546875,290.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951567396096607e-09,0.0009703299147076,-0.0053265038877725,0.0,0.0,0.0,-0.0060001895762979,60.0,-4.704377174377441,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.106866491492838e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.58997043198906e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,7.083118543960154e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.589969704393296e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0004549068107735,290.9763488769531,294.1499938964844,283.38702392578125,283.3004150390625,283.5673828125,283.002685546875,290.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951567396096607e-09,0.0009703299147076,-0.0053265038877725,0.0,0.0,0.0,-0.0060001895762979,60.0,-4.704377174377441,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.131930710282175e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.61636469583027e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.102613744791597e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.616363968234508e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0004561588575597,290.9724426269531,294.1499938964844,283.43829345703125,283.3639831542969,283.5648193359375,283.0370483398437,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707418067515732e-09,0.0009730000747367,-0.0061447345651686,0.0,0.0,0.0,-0.0061549912206828,60.0,-4.680189609527588,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.131930710282175e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.61636469583027e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.102613744791597e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.616363968234508e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0004561588575597,290.9724426269531,294.1499938964844,283.43829345703125,283.3639831542969,283.5648193359375,283.0370483398437,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707418067515732e-09,0.0009730000747367,-0.0061447345651686,0.0,0.0,0.0,-0.0061549912206828,60.0,-4.680189609527588,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.145343210548162e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.630488057155162e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,7.113045285223052e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.630488057155162e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004568288277368,290.9704895019531,294.1499938964844,283.4632263183594,283.3948974609375,283.5638732910156,283.0569152832031,290.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744318085722,2.87451396019378e-09,0.0009744288981892,-0.0065825772471725,0.0,0.0,0.0,-0.006237827707082,60.0,-4.66892147064209,-0.0,-6.473857183664222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.159186447504908e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.64506616583094e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,7.123812974896282e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.64506616583094e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0004575203347485,290.9685363769531,294.1499938964844,283.4876708984375,283.4251708984375,283.56317138671875,283.0785522460937,290.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759067324921,3.046980001641941e-09,0.0009759036474861,-0.0070344884879887,0.0,0.0,0.0,-0.006323326844722,60.0,-4.658178806304932,-0.0,-6.493471005342144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.187701652990654e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.675094042904676e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.145990821300074e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.675094042904676e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004589447344187,290.96453857421875,294.1499938964844,283.53485107421875,283.4836120605469,283.5623474121094,283.12677001953125,290.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789449395611,3.402231607552153e-09,0.0009789415635168,-0.0079653356224298,0.0,0.0,0.0,-0.0064994404092431,60.0,-4.638139724731445,-0.0,-6.533964835853112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.187701652990654e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.675094042904676e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.145990821300074e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.675094042904676e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004589447344187,290.96453857421875,294.1499938964844,283.53485107421875,283.4836120605469,283.5623474121094,283.12677001953125,290.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789449395611,3.402231607552153e-09,0.0009789415635168,-0.0079653356224298,0.0,0.0,0.0,-0.0064994404092431,60.0,-4.638139724731445,-0.0,-6.533964835853112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.216526814270765e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.705447882879524e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.168410229496658e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.705447882879524e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0004603845882229,290.9605407714844,294.1499938964844,283.57940673828125,283.5387878417969,283.5622863769531,283.1808776855469,290.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820160921663,3.761341460517542e-09,0.000982012366876,-0.0089062713086605,0.0,0.0,0.0,-0.0066774673759937,60.0,-4.619915962219238,-0.0,-6.575026390009954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.216526814270765e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.705447882879524e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.168410229496658e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.705447882879524e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0004603845882229,290.9605407714844,294.1499938964844,283.57940673828125,283.5387878417969,283.5622863769531,283.1808776855469,290.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820160921663,3.761341460517542e-09,0.000982012366876,-0.0089062713086605,0.0,0.0,0.0,-0.0066774673759937,60.0,-4.619915962219238,-0.0,-6.575026390009954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.244565444532782e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.734973718877882e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.19021845725365e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.734973718877882e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0004617851809598,290.9564819335937,294.1499938964844,283.6210021972656,283.5902404785156,283.5630187988281,283.2395935058594,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110658036182713e-09,0.0009849994676187,-0.0098215257748961,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.603272438049316,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.244565444532782e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.734973718877882e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.19021845725365e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.734973718877882e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0004617851809598,290.9564819335937,294.1499938964844,283.6210021972656,283.5902404785156,283.5630187988281,283.2395935058594,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110658036182713e-09,0.0009849994676187,-0.0098215257748961,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.603272438049316,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.261613013222814e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.752926416695118e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.203477434813976e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.752925689099357e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.000462636759039,290.953857421875,294.1499938964844,283.6458740234375,283.6210327148437,283.5638427734375,283.2787170410156,290.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868199704214,4.323047253507184e-09,0.0009868156630545,-0.0103780003264546,0.0,0.0,0.0,-0.006955930031836,60.0,-4.593321800231934,-0.0,-6.63951169599386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.270755253965036e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.762553236214444e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.210588228190318e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.762552508618684e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004630934272427,290.952392578125,294.1499938964844,283.6592102050781,283.6375732421875,283.5643920898437,283.30096435546875,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877941338345,4.43694103680059e-09,0.0009877897100523,-0.0106764063239097,0.0,0.0,0.0,-0.0070123923942446,60.0,-4.587916374206543,-0.0,-6.652624762182313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.282770770369098e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.775206126505508e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,7.219933468149975e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.775206126505508e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004636936355382,290.9503173828125,294.1499938964844,283.6769714355469,283.6595153808594,283.5653381347656,283.3320007324219,290.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890743531286,4.586637736281318e-09,0.0009890698129311,-0.0110686123371124,0.0,0.0,0.0,-0.0070866039022803,60.0,-4.580674171447754,-0.0,-6.669880292520247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.293948824051768e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,9.786977170733736e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.228627509903163e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.786976443137974e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0004642519925255,290.9482421875,294.1499938964844,283.6937255859375,283.6802673339844,283.5664367675781,283.3629150390625,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902655147016,4.7258961188845205e-09,0.0009902607416734,-0.0114334654062986,0.0,0.0,0.0,-0.0071556414477527,60.0,-4.573652744293213,-0.0,-6.68595276920314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.313165355706587e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.807213064050302e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.243573782034218e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.807213064050302e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004652118950616,290.944091796875,294.1499938964844,283.7240905761719,283.7178955078125,283.5690002441406,283.4234313964844,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923130273818,4.9653032796470606e-09,0.000992308021523,-0.0120606962591409,0.0,0.0,0.0,-0.0072743259370327,60.0,-4.560149192810059,-0.0,-6.713628408760999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.313165355706587e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.807213064050302e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.243573782034218e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.807213064050302e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004652118950616,290.944091796875,294.1499938964844,283.7240905761719,283.7178955078125,283.5690002441406,283.4234313964844,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923130273818,4.9653032796470606e-09,0.000992308021523,-0.0120606962591409,0.0,0.0,0.0,-0.0072743259370327,60.0,-4.560149192810059,-0.0,-6.713628408760999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.32722832658328e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.822022548178212e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.25451172911562e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.82202182058245e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004659143742173,290.9399108886719,294.1499938964844,283.75,283.75,283.5719909667969,283.4804992675781,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938115254044,5.140505798806316e-09,0.0009938064031302,-0.0125197060406208,0.0,0.0,0.0,-0.0073611824773252,60.0,-4.547245025634766,-0.0,-6.733918667123362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.32722832658328e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.822022548178212e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.25451172911562e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.82202182058245e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004659143742173,290.9399108886719,294.1499938964844,283.75,283.75,283.5719909667969,283.4804992675781,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938115254044,5.140505798806316e-09,0.0009938064031302,-0.0125197060406208,0.0,0.0,0.0,-0.0073611824773252,60.0,-4.547245025634766,-0.0,-6.733918667123362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.338378731627016e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.83376376098022e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.263183942995965e-05,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.833763033384456e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004664713342208,290.9356689453125,294.1499938964844,283.77362060546875,283.77362060546875,283.5754089355469,283.5330810546875,290.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279410686398478e-09,0.0009949941886588,-0.0128836147487163,0.0,0.0,0.0,-0.0074300435371696,60.0,-4.534619331359863,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.338378731627016e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.83376376098022e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.263183942995965e-05,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.833763033384456e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004664713342208,290.9356689453125,294.1499938964844,283.77362060546875,283.77362060546875,283.5754089355469,283.5330810546875,290.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279410686398478e-09,0.0009949941886588,-0.0128836147487163,0.0,0.0,0.0,-0.0074300435371696,60.0,-4.534619331359863,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.349629544885828e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.845611202763394e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,7.271934737218544e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.845611202763394e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004670333582907,290.9314270019531,294.1499938964844,283.79736328125,283.79736328125,283.5791931152344,283.5814208984375,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419577231435824e-09,0.0009961928008124,-0.0132508231326937,0.0,0.0,0.0,-0.0074995304457843,60.0,-4.521981239318848,-0.0,-6.766300231220157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.349629544885828e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.845611202763394e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,7.271934737218544e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.845611202763394e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004670333582907,290.9314270019531,294.1499938964844,283.79736328125,283.79736328125,283.5791931152344,283.5814208984375,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419577231435824e-09,0.0009961928008124,-0.0132508231326937,0.0,0.0,0.0,-0.0074995304457843,60.0,-4.521981239318848,-0.0,-6.766300231220157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.35527859837748e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.851560753304513e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,7.276328688021749e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.85156002570875e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004673155490309,290.9292907714844,294.1499938964844,283.80926513671875,283.80926513671875,283.5812072753906,283.60418701171875,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800023131,5.489957377591281e-09,0.0009967945516109,-0.0134352035820484,0.0,0.0,0.0,-0.0075344210490584,60.0,-4.515630722045898,-0.0,-6.774479288651494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,9.3609414761886e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.857523400569336e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.280732825165614e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.857523400569336e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0004675984091591,290.9271545410156,294.1499938964844,283.8211669921875,283.8211669921875,283.5833435058594,283.6260986328125,290.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974034037441,5.560503613111223e-09,0.0009973978158086,-0.0136200180277228,0.0,0.0,0.0,-0.0075693936087191,60.0,-4.509258270263672,-0.0,-6.782682504535843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.37228396651335e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.869467612588778e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.289554923772812e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.869467612588778e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0004681650025304,290.9228515625,294.1499938964844,283.8450012207031,283.8450012207031,283.587890625,283.667724609375,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701811911507093e-09,0.0009986062068492,-0.013990206643939,0.0,0.0,0.0,-0.0076394462957978,60.0,-4.496466159820557,-0.0,-6.799128726697745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.37228396651335e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.869467612588778e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.289554923772812e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.869467612588778e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0004681650025304,290.9228515625,294.1499938964844,283.8450012207031,283.8450012207031,283.587890625,283.667724609375,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701811911507093e-09,0.0009986062068492,-0.013990206643939,0.0,0.0,0.0,-0.0076394462957978,60.0,-4.496466159820557,-0.0,-6.799128726697745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.383628639625384e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.881414007395506e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.298378477571532e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.881414007395506e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0004687316832132,290.9185485839844,294.1499938964844,283.8687438964844,283.8687438964844,283.5927734375,283.7066955566406,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843141970274246e-09,0.0009998147143051,-0.0143604483455419,0.0,0.0,0.0,-0.0077095101587474,60.0,-4.4836297035217285,-0.0,-6.815596975684457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.383628639625384e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.881414007395506e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.298378477571532e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.881414007395506e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0004687316832132,290.9185485839844,294.1499938964844,283.8687438964844,283.8687438964844,283.5927734375,283.7066955566406,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843141970274246e-09,0.0009998147143051,-0.0143604483455419,0.0,0.0,0.0,-0.0077095101587474,60.0,-4.4836297035217285,-0.0,-6.815596975684457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.394941298523918e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.893326932797208e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,7.307177293114364e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.893326932797208e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0004692967922892,290.9141845703125,294.1499938964844,283.8923645019531,283.8923645019531,283.5980224609375,283.7433776855469,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984079454179891e-09,0.0010010198457166,-0.0147296534851193,0.0,0.0,0.0,-0.0077793784439563,60.0,-4.470779895782471,-0.0,-6.832039645132681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
