time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.394941298523918e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.893326932797208e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,7.307177293114364e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.893326932797208e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0004692967922892,290.9141845703125,294.1499938964844,283.8923645019531,283.8923645019531,283.5980224609375,283.7433776855469,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984079454179891e-09,0.0010010198457166,-0.0147296534851193,0.0,0.0,0.0,-0.0077793784439563,60.0,-4.470779895782471,-0.0,-6.832039645132681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,9.403041622135788e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,9.901857265504076e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.313477544812486e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.901856537908316e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.000469701422844,290.9110412597656,294.1499938964844,283.90924072265625,283.90924072265625,283.60205078125,283.76837158203125,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001888886094,6.084993842137011e-09,0.0010018828324973,-0.0149940103292465,0.0,0.0,0.0,-0.0078294062986969,60.0,-4.461539268493652,-0.0,-6.843825417490734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.406189928995444e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.9051721917931e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,7.315925904549658e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.905171464197338e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.00046985867084,290.9098205566406,294.1499938964844,283.915771484375,283.915771484375,283.6036071777344,283.778076171875,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022242786362,6.1242118043480795e-09,0.0010022181086242,-0.0150967454537749,0.0,0.0,0.0,-0.0078488485887646,60.0,-4.45794677734375,-0.0,-6.848408418136388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.411759674549104e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.911037341225892e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.320258009713143e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.911037341225892e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0004701369034592,290.9076232910156,294.1499938964844,283.9273986816406,283.9273986816406,283.6065673828125,283.7945251464844,290.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028177639469,6.1936047401900404e-09,0.0010028114775195,-0.0152785247191786,0.0,0.0,0.0,-0.0078832497820258,60.0,-4.451557159423828,-0.0,-6.85652068455056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.41730395425111e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.916876297211276e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,7.32457046979107e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.916875569615512e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0004704138555098,290.9054260253906,294.1499938964844,283.9389343261719,283.9389343261719,283.609619140625,283.81060791015625,290.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262677043622489e-09,0.0010034020524471,-0.0154594630002975,0.0,0.0,0.0,-0.0079174907878041,60.0,-4.445183753967285,-0.0,-6.864600976541625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.428330668015406e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.928487270371988e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.333146641030908e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.928487270371988e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0004709646455012,290.9010314941406,294.1499938964844,283.9617614746094,283.9617614746094,283.6158752441406,283.8421630859375,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045832023024,6.400048047083828e-09,0.0010045767994597,-0.0158193092793226,0.0,0.0,0.0,-0.0079855918884277,60.0,-4.4324727058410645,-0.0,-6.88068482190829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.428330668015406e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.928487270371988e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.333146641030908e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.928487270371988e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0004709646455012,290.9010314941406,294.1499938964844,283.9617614746094,283.9617614746094,283.6158752441406,283.8421630859375,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045832023024,6.400048047083828e-09,0.0010045767994597,-0.0158193092793226,0.0,0.0,0.0,-0.0079855918884277,60.0,-4.4324727058410645,-0.0,-6.88068482190829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.439156565349548e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.939887968357652e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.341567106777802e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,9.939887240761892e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0004715054237749,290.8966064453125,294.1499938964844,283.98419189453125,283.98419189453125,283.6224060058594,283.872314453125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057366453111,6.534918828293712e-09,0.001005730126053,-0.0161726009100675,0.0,0.0,0.0,-0.0080524533987045,60.0,-4.41988468170166,-0.0,-6.896493687236216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.439156565349548e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.939887968357652e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.341567106777802e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,9.939887240761892e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0004715054237749,290.8966064453125,294.1499938964844,283.98419189453125,283.98419189453125,283.6224060058594,283.872314453125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057366453111,6.534918828293712e-09,0.001005730126053,-0.0161726009100675,0.0,0.0,0.0,-0.0080524533987045,60.0,-4.41988468170166,-0.0,-6.896493687236216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.449764911551028e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.951058746082708e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.349818042712286e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.951058746082708e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004720353463198,290.8921813964844,294.1499938964844,284.0061950683594,284.0061950683594,283.6292419433594,283.90118408203125,290.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068669216707,6.667081553501931e-09,0.0010068602859973,-0.0165187902748584,0.0,0.0,0.0,-0.0081179719418287,60.0,-4.407447814941406,-0.0,-6.912003414072387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.449764911551028e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.951058746082708e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.349818042712286e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.951058746082708e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004720353463198,290.8921813964844,294.1499938964844,284.0061950683594,284.0061950683594,283.6292419433594,283.90118408203125,290.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068669216707,6.667081553501931e-09,0.0010068602859973,-0.0165187902748584,0.0,0.0,0.0,-0.0081179719418287,60.0,-4.407447814941406,-0.0,-6.912003414072387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.460127330385149e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.96197122731246e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,7.357877620961517e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.96197122731246e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0004725529579445,290.8877258300781,294.1499938964844,284.02764892578125,284.02764892578125,283.6363220214844,283.9289245605469,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079708881676,6.796178730894553e-09,0.0010079641360789,-0.0168569460511207,0.0,0.0,0.0,-0.0081819714978337,60.0,-4.3951849937438965,-0.0,-6.927169948767188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.460127330385149e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.96197122731246e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,7.357877620961517e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.96197122731246e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0004725529579445,290.8877258300781,294.1499938964844,284.02764892578125,284.02764892578125,283.6363220214844,283.9289245605469,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079708881676,6.796178730894553e-09,0.0010079641360789,-0.0168569460511207,0.0,0.0,0.0,-0.0081819714978337,60.0,-4.3951849937438965,-0.0,-6.927169948767188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.465168841416016e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.967279765987767e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,7.3617986345198e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.967279765987767e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0004728047933895,290.8854675292969,294.1499938964844,284.03814697265625,284.03814697265625,283.6399841308594,283.9422607421875,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085079120472,6.858985379665228e-09,0.0010085010435432,-0.0170214604586362,0.0,0.0,0.0,-0.0082131065428256,60.0,-4.38915491104126,-0.0,-6.934554619419941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.470171062275767e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.972547559300438e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,7.365689089056104e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.972547559300438e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0004730546788778,290.8832397460937,294.1499938964844,284.04852294921875,284.04852294921875,283.6437072753906,283.9554443359375,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090407449752,6.921304418483487e-09,0.0010090338764712,-0.0171846952289342,0.0,0.0,0.0,-0.0082440003752708,60.0,-4.3831562995910645,-0.0,-6.941885999367514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.479984873905778e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.982881601899862e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,7.373322296189144e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.982881601899862e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004735448746941,290.8787536621094,294.1499938964844,284.0687255859375,284.0687255859375,283.6512451171875,283.9812316894531,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100866202265,7.043565286579678e-09,0.0010100796353071,-0.0175049323588609,0.0,0.0,0.0,-0.0083046117797493,60.0,-4.371290683746338,-0.0,-6.956279463565809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.479984873905778e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.982881601899862e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,7.373322296189144e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.982881601899862e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004735448746941,290.8787536621094,294.1499938964844,284.0687255859375,284.0687255859375,283.6512451171875,283.9812316894531,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100866202265,7.043565286579678e-09,0.0010100796353071,-0.0175049323588609,0.0,0.0,0.0,-0.0083046117797493,60.0,-4.371290683746338,-0.0,-6.956279463565809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.48934830375947e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.992741979658604e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.38060480216518e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.992741979658604e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004740126023534,290.874267578125,294.1499938964844,284.0882263183594,284.0882263183594,283.6590270996094,284.0057983398437,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110841831192,7.160214199330994e-09,0.0010110770817846,-0.0178104657679796,0.0,0.0,0.0,-0.0083624403923749,60.0,-4.359757423400879,-0.0,-6.970027044417293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.48934830375947e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.992741979658604e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.38060480216518e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.992741979658604e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004740126023534,290.874267578125,294.1499938964844,284.0882263183594,284.0882263183594,283.6590270996094,284.0057983398437,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110841831192,7.160214199330994e-09,0.0010110770817846,-0.0178104657679796,0.0,0.0,0.0,-0.0083624403923749,60.0,-4.359757423400879,-0.0,-6.970027044417293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.49832974583842e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001000219999696,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.387590449070558e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001000219926936,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0004744612378999,290.8697509765625,294.1499938964844,284.1069641113281,284.1069641113281,283.6670227050781,284.029296875,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120410006493,7.2721051402879774e-09,0.001012033666484,-0.0181035324931144,0.0,0.0,0.0,-0.0084179081022739,60.0,-4.348531723022461,-0.0,-6.983226086276775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.49832974583842e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001000219999696,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.387590449070558e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001000219926936,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0004744612378999,290.8697509765625,294.1499938964844,284.1069641113281,284.1069641113281,283.6670227050781,284.029296875,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120410006493,7.2721051402879774e-09,0.001012033666484,-0.0181035324931144,0.0,0.0,0.0,-0.0084179081022739,60.0,-4.348531723022461,-0.0,-6.983226086276775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.505249181529508e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001000948614091,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,7.392971747322008e-05,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001000948614091,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004748068749904,290.8661499023437,294.1499938964844,284.1213073730469,284.1213073730469,283.67352294921875,284.0475158691406,290.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127783752977,7.358307740901182e-09,0.0010127709247171,-0.0183293130248785,0.0,0.0,0.0,-0.0084606437012553,60.0,-4.33974552154541,-0.0,-6.993403189881064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,9.506916831014678e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001001124255708,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,7.394269050564617e-05,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001001124182948,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0004748901701532,290.865234375,294.1499938964844,284.12481689453125,284.12481689453125,283.6751708984375,284.0519104003906,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.379084454584017e-09,0.0010129486909136,-0.0183837302029132,0.0,0.0,0.0,-0.0084709431976079,60.0,-4.337596893310547,-0.0,-6.99585740449038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.510958625469355e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001001549826469,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,7.397412991849706e-05,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001001549826469,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0004750920634251,290.86297607421875,294.1499938964844,284.1334228515625,284.1334228515625,283.6793212890625,284.0626220703125,290.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013386528939,7.429434845107606e-09,0.0010133790783584,-0.0185156054794788,0.0,0.0,0.0,-0.0084959035739302,60.0,-4.332343578338623,-0.0,-7.001806068274163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.515006968285888e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001001976197585,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,7.400562026305124e-05,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,0.0001001976197585,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0004752943059429,290.8607177734375,294.1499938964844,284.1417541503906,284.1417541503906,283.6835021972656,284.0732116699219,290.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138178477063,7.479874497562378e-09,0.0010138103971257,-0.0186477154493331,0.0,0.0,0.0,-0.0085209086537361,60.0,-4.327114582061768,-0.0,-7.007768232369926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.522632171865553e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001002779099508,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,7.406491931760684e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001002779099508,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004756751877721,290.8561706542969,294.1499938964844,284.1577453613281,284.1577453613281,283.6919250488281,284.0937805175781,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.316929817199707,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.522632171865553e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001002779099508,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,7.406491931760684e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001002779099508,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004756751877721,290.8561706542969,294.1499938964844,284.1577453613281,284.1577453613281,283.6919250488281,284.0937805175781,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.316929817199707,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.529689123155548e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001003522265818,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.411980914184824e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0001003522265818,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0004760277224704,290.85162353515625,294.1499938964844,284.17266845703125,284.17266845703125,283.70050048828125,284.11297607421875,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015382236801,7.662784184958582e-09,0.0010153745533898,-0.019126771017909,0.0,0.0,0.0,-0.0086115859448909,60.0,-4.307282447814941,-0.0,-7.02940994301571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.529689123155548e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001003522265818,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.411980914184824e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0001003522265818,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0004760277224704,290.85162353515625,294.1499938964844,284.17266845703125,284.17266845703125,283.70050048828125,284.11297607421875,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015382236801,7.662784184958582e-09,0.0010153745533898,-0.019126771017909,0.0,0.0,0.0,-0.0086115859448909,60.0,-4.307282447814941,-0.0,-7.02940994301571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.536174184177072e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.00010042051872,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,7.417024608002976e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.000100420511444,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004763516481034,290.8470764160156,294.1499938964844,284.1864624023437,284.1864624023437,283.7091979980469,284.130859375,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743571117657666e-09,0.0010160653619095,-0.0193383526057004,0.0,0.0,0.0,-0.0086516356095671,60.0,-4.298152923583984,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.536174184177072e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.00010042051872,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,7.417024608002976e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.000100420511444,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004763516481034,290.8470764160156,294.1499938964844,284.1864624023437,284.1864624023437,283.7091979980469,284.130859375,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743571117657666e-09,0.0010160653619095,-0.0193383526057004,0.0,0.0,0.0,-0.0086516356095671,60.0,-4.298152923583984,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.542244515614584e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001004844380076,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.421745976898819e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0001004844380076,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0004766548518091,290.8424987792969,294.1499938964844,284.1990966796875,284.1990966796875,283.7179260253906,284.14776611328125,290.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819191516489354e-09,0.0010167122818529,-0.0195364039391279,0.0,0.0,0.0,-0.0086891250684857,60.0,-4.289444446563721,-0.0,-7.047941608107068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.542244515614584e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001004844380076,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.421745976898819e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0001004844380076,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0004766548518091,290.8424987792969,294.1499938964844,284.1990966796875,284.1990966796875,283.7179260253906,284.14776611328125,290.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819191516489354e-09,0.0010167122818529,-0.0195364039391279,0.0,0.0,0.0,-0.0086891250684857,60.0,-4.289444446563721,-0.0,-7.047941608107068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.544871136313304e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001005121011985,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,7.423789065796882e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001005120939225,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0004767860809806,290.8402099609375,294.1499938964844,284.2049560546875,284.2049560546875,283.7223205566406,284.1556396484375,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169999441131,7.851914674006366e-09,0.0010169920278713,-0.019622104242444,0.0,0.0,0.0,-0.0087053468450903,60.0,-4.28537654876709,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.54747447394766e-05,297.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0001005395170068,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,7.425813964800909e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001005395097308,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0004769161168951,290.8379211425781,294.1499938964844,284.21051025390625,284.21051025390625,283.72674560546875,284.1631774902344,290.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172768961638,7.884348285358556e-09,0.0010172690963372,-0.0197070483118295,0.0,0.0,0.0,-0.0087214242666959,60.0,-4.281444549560547,-0.0,-7.055669470901196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.552335541229696e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001005907033686,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.429594552377239e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001005907033686,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004771589301526,290.8333435058594,294.1499938964844,284.2205810546875,284.2205810546875,283.7355651855469,284.17755126953125,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177952935919,7.94490429001371e-09,0.00101778737735,-0.0198656413704156,0.0,0.0,0.0,-0.0087514463812112,60.0,-4.273885250091553,-0.0,-7.062855189587935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.552335541229696e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001005907033686,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.429594552377239e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001005907033686,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004771589301526,290.8333435058594,294.1499938964844,284.2205810546875,284.2205810546875,283.7355651855469,284.17755126953125,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177952935919,7.94490429001371e-09,0.00101778737735,-0.0198656413704156,0.0,0.0,0.0,-0.0087514463812112,60.0,-4.273885250091553,-0.0,-7.062855189587935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,9.55633950070478e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.000100632867543,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,7.43270866223611e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000100632860267,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0004773589316755,290.8287658691406,294.1499938964844,284.22930908203125,284.22930908203125,283.744384765625,284.19061279296875,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182214900851,7.994779060993551e-09,0.0010182134574279,-0.0199962574988603,0.0,0.0,0.0,-0.008776169270277,60.0,-4.26702356338501,-0.0,-7.06877543166229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,9.55633950070478e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.000100632867543,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,7.43270866223611e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000100632860267,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0004773589316755,290.8287658691406,294.1499938964844,284.22930908203125,284.22930908203125,283.744384765625,284.19061279296875,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182214900851,7.994779060993551e-09,0.0010182134574279,-0.0199962574988603,0.0,0.0,0.0,-0.008776169270277,60.0,-4.26702356338501,-0.0,-7.06877543166229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.559882164467126e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001006701713777,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.4354640673846e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001006701713777,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0004775359120685,290.8241882324219,294.1499938964844,284.236572265625,284.236572265625,283.753173828125,284.2020874023437,290.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185991413891,8.03891175849003e-09,0.0010185911087319,-0.0201118383556604,0.0,0.0,0.0,-0.008798049762845,60.0,-4.260913848876953,-0.0,-7.074017105423992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.559882164467126e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001006701713777,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.4354640673846e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001006701713777,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0004775359120685,290.8241882324219,294.1499938964844,284.236572265625,284.236572265625,283.753173828125,284.2020874023437,290.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185991413891,8.03891175849003e-09,0.0010185911087319,-0.0201118383556604,0.0,0.0,0.0,-0.008798049762845,60.0,-4.260913848876953,-0.0,-7.074017105423992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
