time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.562201012158766e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001006945894914,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,7.437267777277157e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001006945894914,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004776517162099,290.8201599121094,294.1499938964844,284.2417297363281,284.2417297363281,283.7608337402344,284.2104797363281,290.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188460582867,8.067795320698679e-09,0.0010188380256295,-0.0201874803751707,0.0,0.0,0.0,-0.0088123679161071,60.0,-4.256373405456543,-0.0,-7.077448316294976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.562517516314983e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.00010069792188,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.437513704644516e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.000100697914604,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0004776675195898,290.8196105957031,294.1499938964844,284.2423400878906,284.2423400878906,283.76190185546875,284.2116394042969,290.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188797023147,8.071735280168468e-09,0.0010188716696575,-0.0201977994292974,0.0,0.0,0.0,-0.0088143208995461,60.0,-4.255754470825195,-0.0,-7.077916563957842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.56388030317612e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0001007122773444,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,7.438573811668903e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001007122700684,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0004777356225531,290.8173217773437,294.1499938964844,284.2446594238281,284.2446594238281,283.7662353515625,284.21636962890625,290.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190249886363,8.088716363374715e-09,0.0010190169559791,-0.0202422700822353,0.0,0.0,0.0,-0.008822739124298,60.0,-4.253188133239746,-0.0,-7.079934505327401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.564707579556853e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001007209866656,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,7.439217733917758e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0001007209866656,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0004777769499924,290.81500244140625,294.1499938964844,284.2465515136719,284.2465515136719,283.7705078125,284.2200012207031,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191131150349,8.099019233043236e-09,0.0010191049659624,-0.020269252359867,0.0,0.0,0.0,-0.0088278474286198,60.0,-4.251212120056152,-0.0,-7.081158770461117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.566331573296338e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,0.000100738092442,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.44048084015958e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.000100738085166,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004778580914717,290.8104248046875,294.1499938964844,284.2491149902344,284.2491149902344,283.779052734375,284.22705078125,290.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192864574491,8.119247496551907e-09,0.0010192783083766,-0.0203222278505563,0.0,0.0,0.0,-0.0088378768414258,60.0,-4.247359275817871,-0.0,-7.083562536536192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.566331573296338e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,0.000100738092442,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.44048084015958e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.000100738085166,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004778580914717,290.8104248046875,294.1499938964844,284.2491149902344,284.2491149902344,283.779052734375,284.22705078125,290.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192864574491,8.119247496551907e-09,0.0010192783083766,-0.0203222278505563,0.0,0.0,0.0,-0.0088378768414258,60.0,-4.247359275817871,-0.0,-7.083562536536192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.567335655447096e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001007486644084,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.441261550411582e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001007486571324,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0004779082373715,290.8058166503906,294.1499938964844,284.25,284.25,283.7874450683594,284.2328186035156,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193933267146,8.131749495987606e-09,0.0010193851776421,-0.0203549675643444,0.0,0.0,0.0,-0.0088440738618373,60.0,-4.244235038757324,-0.0,-7.085048991939402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.567335655447096e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001007486644084,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.441261550411582e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001007486571324,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0004779082373715,290.8058166503906,294.1499938964844,284.25,284.25,283.7874450683594,284.2328186035156,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193933267146,8.131749495987606e-09,0.0010193851776421,-0.0203549675643444,0.0,0.0,0.0,-0.0088440738618373,60.0,-4.244235038757324,-0.0,-7.085048991939402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.5675430202391e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001007508399197,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,7.441422349074855e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,0.0001007508399197,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004779185692314,290.8012390136719,294.1499938964844,284.25,284.24365234375,283.795654296875,284.2367248535156,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194150963798,8.134321660691057e-09,0.0010194069473072,-0.0203617066144943,0.0,0.0,0.0,-0.008845348842442,60.0,-4.241843223571777,-0.0,-7.085354525315779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.5675430202391e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001007508399197,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,7.441422349074855e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,0.0001007508399197,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004779185692314,290.8012390136719,294.1499938964844,284.25,284.24365234375,283.795654296875,284.2367248535156,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194150963798,8.134321660691057e-09,0.0010194069473072,-0.0203617066144943,0.0,0.0,0.0,-0.008845348842442,60.0,-4.241843223571777,-0.0,-7.085354525315779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.567498636897652e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001007503742584,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.441388152074069e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0001007503742584,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004779163573402,290.796630859375,294.1499938964844,284.25,284.2362060546875,283.80377197265625,284.2400207519531,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194105561822,8.133762108286646e-09,0.0010194024071097,-0.0203602388501167,0.0,0.0,0.0,-0.0088450722396373,60.0,-4.239473819732666,-0.0,-7.08528773429862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.567498636897652e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001007503742584,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.441388152074069e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0001007503742584,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004779163573402,290.796630859375,294.1499938964844,284.25,284.2362060546875,283.80377197265625,284.2400207519531,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194105561822,8.133762108286646e-09,0.0010194024071097,-0.0203602388501167,0.0,0.0,0.0,-0.0088450722396373,60.0,-4.239473819732666,-0.0,-7.08528773429862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,9.567178494762628e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0001007470054901,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,7.441139314323664e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001007470054901,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0004779003793373,290.7943420410156,294.1499938964844,284.25,284.2320556640625,283.8077392578125,284.2412414550781,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019376097247,8.129770634468514e-09,0.0010193679481744,-0.0203497856855392,0.0,0.0,0.0,-0.0088430913165211,60.0,-4.238261699676514,-0.0,-7.084813802293868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,9.56687581492588e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0001007438186206,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,7.440903573296964e-05,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001007438186206,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0004778852453455,290.79205322265625,294.1499938964844,284.25,284.2276916503906,283.81170654296875,284.2424011230469,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193437337875,8.125996764363208e-09,0.001019335584715,-0.0203399043530225,0.0,0.0,0.0,-0.0088412202894687,60.0,-4.237051010131836,-0.0,-7.084364739284865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.565908840158954e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001007336395559,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.440151966875419e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.00010073363228,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0004778369620908,290.7874755859375,294.1499938964844,284.25,284.2182312011719,283.8195495605469,284.24432373046875,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113945071386297e-09,0.0010192327899858,-0.0203083418309688,0.0,0.0,0.0,-0.0088352477177977,60.0,-4.23452091217041,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.565908840158954e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001007336395559,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.440151966875419e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.00010073363228,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0004778369620908,290.7874755859375,294.1499938964844,284.25,284.2182312011719,283.8195495605469,284.24432373046875,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113945071386297e-09,0.0010192327899858,-0.0203083418309688,0.0,0.0,0.0,-0.0088352477177977,60.0,-4.23452091217041,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.564428182784468e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001007180399028,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,7.439000182785094e-05,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001007180399028,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0004777629801537,290.7828674316406,294.1499938964844,284.25,284.2078857421875,283.82720947265625,284.2456970214844,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190829634666,8.095485171111251e-09,0.0010190749308094,-0.0202599968761205,0.0,0.0,0.0,-0.008826095610857,60.0,-4.23178243637085,-0.0,-7.080738839704281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.564428182784468e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001007180399028,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,7.439000182785094e-05,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001007180399028,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0004777629801537,290.7828674316406,294.1499938964844,284.25,284.2078857421875,283.82720947265625,284.2456970214844,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190829634666,8.095485171111251e-09,0.0010190749308094,-0.0202599968761205,0.0,0.0,0.0,-0.008826095610857,60.0,-4.23178243637085,-0.0,-7.080738839704281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.562637569615616e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001006991878966,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,7.437607564497739e-05,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001006991878966,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0004776735440827,290.7782897949219,294.1499938964844,284.25,284.1967163085937,283.8347473144531,284.2467346191406,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188920423388,8.073173241029963e-09,0.0010188840096816,-0.0202015656977891,0.0,0.0,0.0,-0.0088150342926383,60.0,-4.228891849517822,-0.0,-7.078087094214426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.562637569615616e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001006991878966,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,7.437607564497739e-05,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001006991878966,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0004776735440827,290.7782897949219,294.1499938964844,284.25,284.1967163085937,283.8347473144531,284.2467346191406,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188920423388,8.073173241029963e-09,0.0010188840096816,-0.0202015656977891,0.0,0.0,0.0,-0.0088150342926383,60.0,-4.228891849517822,-0.0,-7.078087094214426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.560665057506412e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001006784223136,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,7.436073792632669e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,0.0001006784150376,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0004775750276166,290.7738952636719,294.1499938964844,284.25,284.1853332519531,283.84185791015625,284.2474670410156,290.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186820290982,8.048593791443182e-09,0.001018673996441,-0.0201371945440769,0.0,0.0,0.0,-0.0088028497993946,60.0,-4.225995063781738,-0.0,-7.075166763570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.560582839185372e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001006775491987,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,7.436009036609903e-05,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001006775491987,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0004775708948727,290.7737121582031,294.1499938964844,284.25,284.1848449707031,283.8421325683594,284.2474975585937,290.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186732979491,8.047564392654749e-09,0.0010186652652919,-0.0201344992965459,0.0,0.0,0.0,-0.0088023403659462,60.0,-4.225873947143555,-0.0,-7.0750445502199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.559333557263015e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0001006643942673,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,7.43503769626841e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001006643942673,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0004775084962602,290.7714233398437,294.1499938964844,284.25,284.1786804199219,283.84576416015625,284.247802734375,290.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185401188209,8.031997289492665e-09,0.0010185320861637,-0.0200937297195196,0.0,0.0,0.0,-0.0087946224957704,60.0,-4.224270820617676,-0.0,-7.073195718021452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.558111923979597e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001006515303743,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.434087456203997e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0001006515303743,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0004774474946316,290.7691345214844,294.1499938964844,284.25,284.17236328125,283.849365234375,284.2480773925781,290.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184097336605,8.016776575914264e-09,0.0010184017010033,-0.0200538672506809,0.0,0.0,0.0,-0.0087870750576257,60.0,-4.222671985626221,-0.0,-7.071388097301678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,9.55540599534288e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001006230377242,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,7.431983249261975e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0001006230304483,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0004773123073391,290.7645874023437,294.1499938964844,284.25,284.1593017578125,283.85650634765625,284.24853515625,290.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181213729083,7.983054217675091e-09,0.0010181134566664,-0.0199655536562204,0.0,0.0,0.0,-0.0087703587487339,60.0,-4.219368934631348,-0.0,-7.067383478442937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,9.55540599534288e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001006230377242,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,7.431983249261975e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0001006230304483,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0004773123073391,290.7645874023437,294.1499938964844,284.25,284.1593017578125,283.85650634765625,284.24853515625,290.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181213729083,7.983054217675091e-09,0.0010181134566664,-0.0199655536562204,0.0,0.0,0.0,-0.0087703587487339,60.0,-4.219368934631348,-0.0,-7.067383478442937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.552451956551522e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001005919257295,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.429684774251655e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001005919257295,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004771647509187,290.760009765625,294.1499938964844,284.25,284.1457824707031,283.8634948730469,284.2488708496094,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178065858781,7.946240110356939e-09,0.0010177986696362,-0.0198691375553607,0.0,0.0,0.0,-0.0087521076202392,60.0,-4.21594762802124,-0.0,-7.06301364061801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.552451956551522e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001005919257295,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.429684774251655e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001005919257295,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004771647509187,290.760009765625,294.1499938964844,284.25,284.1457824707031,283.8634948730469,284.2488708496094,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178065858781,7.946240110356939e-09,0.0010177986696362,-0.0198691375553607,0.0,0.0,0.0,-0.0087521076202392,60.0,-4.21594762802124,-0.0,-7.06301364061801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.54925053520128e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001005582162179,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.427194941556081e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001005582089419,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0004770048253703,290.7554626464844,294.1499938964844,284.25,284.1318359375,283.870361328125,284.2491149902344,290.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174654889851,7.906347576636108e-09,0.0010174575727432,-0.0197646617889404,0.0,0.0,0.0,-0.0087323319166898,60.0,-4.212409496307373,-0.0,-7.05827929436964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.54925053520128e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001005582162179,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.427194941556081e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001005582089419,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0004770048253703,290.7554626464844,294.1499938964844,284.25,284.1318359375,283.870361328125,284.2491149902344,290.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174654889851,7.906347576636108e-09,0.0010174575727432,-0.0197646617889404,0.0,0.0,0.0,-0.0087323319166898,60.0,-4.212409496307373,-0.0,-7.05827929436964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.545850480208172e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001005224112304,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,7.424550858559087e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001005224112304,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0004768350045196,290.7508850097656,294.1499938964844,284.25,284.1176147460937,283.8771057128906,284.24932861328125,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.863983242373251e-09,0.0010170952882617,-0.0196537114679813,0.0,0.0,0.0,-0.0087113296613097,60.0,-4.208778858184815,-0.0,-7.053253625599609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.545850480208172e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001005224112304,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,7.424550858559087e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001005224112304,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0004768350045196,290.7508850097656,294.1499938964844,284.25,284.1176147460937,283.8771057128906,284.24932861328125,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.863983242373251e-09,0.0010170952882617,-0.0196537114679813,0.0,0.0,0.0,-0.0087113296613097,60.0,-4.208778858184815,-0.0,-7.053253625599609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.544049680698664e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001005034500849,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,7.423150236718357e-05,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0001005034500849,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0004767450445797,290.7486267089844,294.1499938964844,284.25,284.11041259765625,283.8804016113281,284.2494201660156,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169111192226,7.841545190956367e-09,0.001016903319396,-0.0195949487388134,0.0,0.0,0.0,-0.0087002059444785,60.0,-4.206915855407715,-0.0,-7.050592643054189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,9.542250336380675e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001004845034913,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,7.421751070069149e-05,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001004845034913,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0004766551719512,290.746337890625,294.1499938964844,284.25,284.1031799316406,283.8836975097656,284.2494812011719,290.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124903107877e-09,0.001016711583361,-0.0195362288504838,0.0,0.0,0.0,-0.008689091540873,60.0,-4.205048084259033,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,9.5384668384213e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001004446603474,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.418807945214212e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0001004446530714,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0004764661716762,290.7417907714844,294.1499938964844,284.25,284.08856201171875,283.8901672363281,284.2496032714844,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163163533434,7.771978616233355e-09,0.0010163085535168,-0.0194127522408962,0.0,0.0,0.0,-0.0086657190695405,60.0,-4.2012434005737305,-0.0,-7.04234537352022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,9.5384668384213e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001004446603474,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.418807945214212e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0001004446530714,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0004764661716762,290.7417907714844,294.1499938964844,284.25,284.08856201171875,283.8901672363281,284.2496032714844,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163163533434,7.771978616233355e-09,0.0010163085535168,-0.0194127522408962,0.0,0.0,0.0,-0.0086657190695405,60.0,-4.2012434005737305,-0.0,-7.04234537352022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.534544369671494e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.00010040334746,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,7.415757136186585e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.00010040334746,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004762702155858,290.7372741699219,294.1499938964844,284.25,284.07391357421875,283.89654541015625,284.24969482421875,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847307771444,0.0,0.0,0.0,-0.0086414869874715,60.0,-4.197373390197754,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.534544369671494e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.00010040334746,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,7.415757136186585e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.00010040334746,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004762702155858,290.7372741699219,294.1499938964844,284.25,284.07391357421875,283.89654541015625,284.24969482421875,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847307771444,0.0,0.0,0.0,-0.0086414869874715,60.0,-4.197373390197754,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.530468378216028e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001003604265861,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.412587001454085e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001003604265861,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004760666342917,290.73272705078125,294.1499938964844,284.25,284.05926513671875,283.9028015136719,284.249755859375,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015463960357,7.672310786688286e-09,0.0010154562769457,-0.0191517192870378,0.0,0.0,0.0,-0.0086163096129894,60.0,-4.1934332847595215,-0.0,-7.03053757433736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.530468378216028e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001003604265861,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.412587001454085e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001003604265861,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004760666342917,290.73272705078125,294.1499938964844,284.25,284.05926513671875,283.9028015136719,284.249755859375,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015463960357,7.672310786688286e-09,0.0010154562769457,-0.0191517192870378,0.0,0.0,0.0,-0.0086163096129894,60.0,-4.1934332847595215,-0.0,-7.03053757433736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,9.52627888182178e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001003163124551,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.409328100038692e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0001003163051791,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0004758573486469,290.72821044921875,294.1499938964844,284.25,284.0447082519531,283.908935546875,284.24981689453125,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150175075978,7.620107211891991e-09,0.0010150099406018,-0.0190149955451488,0.0,0.0,0.0,-0.008590430021286,60.0,-4.189441680908203,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
