time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,9.52627888182178e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001003163124551,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.409328100038692e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0001003163051791,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0004758573486469,290.72821044921875,294.1499938964844,284.25,284.0447082519531,283.908935546875,284.24981689453125,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150175075978,7.620107211891991e-09,0.0010150099406018,-0.0190149955451488,0.0,0.0,0.0,-0.008590430021286,60.0,-4.189441680908203,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,9.524173219688235e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001002941353362,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.40769028197974e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001002941353362,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0004757521674036,290.7259521484375,294.1499938964844,284.25,284.0375061035156,283.9119873046875,284.2498474121094,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593871309552469e-09,0.001014785724692,-0.0189462807029485,0.0,0.0,0.0,-0.0085774241015315,60.0,-4.187441825866699,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.521982428850606e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001002710632747,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,7.405986252706498e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001002710632747,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004756427370011,290.72369384765625,294.1499938964844,284.25,284.0303649902344,283.9149780273437,284.2498474121094,290.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566571369466146e-09,0.0010145523119717,-0.0188747812062501,0.0,0.0,0.0,-0.0085638910531997,60.0,-4.185404300689697,-0.0,-7.01802207458968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,9.517576108919457e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001002246644929,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.402559276670218e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001002246644929,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004754226247314,290.7192077636719,294.1499938964844,284.25,284.0162658691406,283.9208679199219,284.2498779296875,290.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140902595594,7.511669508630803e-09,0.0010140826925635,-0.0187309868633747,0.0,0.0,0.0,-0.0085366731509566,60.0,-4.181315898895264,-0.0,-7.011527713984833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,9.517576108919457e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001002246644929,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.402559276670218e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001002246644929,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004754226247314,290.7192077636719,294.1499938964844,284.25,284.0162658691406,283.9208679199219,284.2498779296875,290.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140902595594,7.511669508630803e-09,0.0010140826925635,-0.0187309868633747,0.0,0.0,0.0,-0.0085366731509566,60.0,-4.181315898895264,-0.0,-7.011527713984833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.513101394986734e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0001001775453914,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,7.399079186143354e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001001775453914,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0004751991073135,290.7146911621094,294.1499938964844,284.25,284.0025329589844,283.9266967773437,284.2499084472656,290.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455912331977288e-09,0.0010136059718206,-0.0185849536210298,0.0,0.0,0.0,-0.0085090324282646,60.0,-4.177196979522705,-0.0,-7.004935298482452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.513101394986734e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0001001775453914,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,7.399079186143354e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001001775453914,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0004751991073135,290.7146911621094,294.1499938964844,284.25,284.0025329589844,283.9266967773437,284.2499084472656,290.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455912331977288e-09,0.0010136059718206,-0.0185849536210298,0.0,0.0,0.0,-0.0085090324282646,60.0,-4.177196979522705,-0.0,-7.004935298482452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.508557559456676e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001001296914182,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.395544525934383e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0001001296914182,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0004749721265397,290.710205078125,294.1499938964844,284.25,283.9892578125,283.932373046875,284.2499389648437,290.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131291346624,7.399292734078244e-09,0.0010131218004971,-0.0184366591274738,0.0,0.0,0.0,-0.0084809632971882,60.0,-4.1730499267578125,-0.0,-6.998244828082535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.508557559456676e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001001296914182,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.395544525934383e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0001001296914182,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0004749721265397,290.710205078125,294.1499938964844,284.25,283.9892578125,283.932373046875,284.2499389648437,290.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131291346624,7.399292734078244e-09,0.0010131218004971,-0.0184366591274738,0.0,0.0,0.0,-0.0084809632971882,60.0,-4.1730499267578125,-0.0,-6.998244828082535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.503962064627558e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001000813063001,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,7.391971303150058e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001000813063001,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0004747425846289,290.7057189941406,294.1499938964844,284.25,283.9764709472656,283.9379577636719,284.2499389648437,290.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126394918188,7.342038532698325e-09,0.0010126321576535,-0.0182867012917995,0.0,0.0,0.0,-0.0084525793790817,60.0,-4.168881416320801,-0.0,-6.991481882323569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.503962064627558e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001000813063001,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,7.391971303150058e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001000813063001,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0004747425846289,290.7057189941406,294.1499938964844,284.25,283.9764709472656,283.9379577636719,284.2499389648437,290.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126394918188,7.342038532698325e-09,0.0010126321576535,-0.0182867012917995,0.0,0.0,0.0,-0.0084525793790817,60.0,-4.168881416320801,-0.0,-6.991481882323569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,9.501647582510486e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001000569318421,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,7.390171231236309e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001000569318421,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0004746269842144,290.7034912109375,294.1499938964844,284.25,283.9703063964844,283.9407043457031,284.2499389648437,290.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313201599856711e-09,0.0010123855900019,-0.0182111710309982,0.0,0.0,0.0,-0.0084382835775613,60.0,-4.16679048538208,-0.0,-6.988076961533808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.499328734818846e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001000325137283,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,7.388367521343753e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001000325137283,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,0.0004745111509691,290.7012634277344,294.1499938964844,284.25,283.9642944335937,283.94342041015625,284.2499389648437,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284305159060977e-09,0.0010121384402737,-0.0181354861706495,0.0,0.0,0.0,-0.0084239589050412,60.0,-4.164697647094727,-0.0,-6.984665645859425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,9.494682308286428e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.998358291340992e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,7.384753553196788e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.998358291340992e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0004742790479212,290.6968078613281,294.1499938964844,284.25,283.95281982421875,283.94879150390625,284.2499694824219,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226411913308084e-09,0.0010116435587406,-0.0179838519543409,0.0,0.0,0.0,-0.0083952592685818,60.0,-4.160510063171387,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,9.494682308286428e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.998358291340992e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,7.384753553196788e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.998358291340992e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0004742790479212,290.6968078613281,294.1499938964844,284.25,283.95281982421875,283.94879150390625,284.2499694824219,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226411913308084e-09,0.0010116435587406,-0.0179838519543409,0.0,0.0,0.0,-0.0083952592685818,60.0,-4.160510063171387,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.490037336945534e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.993466665036976e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,7.381140312645584e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.993466665036976e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.000474047003081,290.6923522949219,294.1499938964844,284.25,283.94207763671875,283.9540710449219,284.2499694824219,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168531990231486e-09,0.0010111485607922,-0.017832251265645,0.0,0.0,0.0,-0.0083665652200579,60.0,-4.156324863433838,-0.0,-6.971007593392643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.490037336945534e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.993466665036976e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,7.381140312645584e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.993466665036976e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.000474047003081,290.6923522949219,294.1499938964844,284.25,283.94207763671875,283.9540710449219,284.2499694824219,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168531990231486e-09,0.0010111485607922,-0.017832251265645,0.0,0.0,0.0,-0.0083665652200579,60.0,-4.156324863433838,-0.0,-6.971007593392643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.485414193477482e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.988598321797326e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,7.377544534392655e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,9.988598321797326e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0004738160932902,290.6878967285156,294.1499938964844,284.25,283.9322204589844,283.9592590332031,284.2499694824219,290.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.110929178821834e-09,0.0010106561239808,-0.0176813751459121,0.0,0.0,0.0,-0.0083380099385976,60.0,-4.152151107788086,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.485414193477482e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.988598321797326e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,7.377544534392655e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,9.988598321797326e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0004738160932902,290.6878967285156,294.1499938964844,284.25,283.9322204589844,283.9592590332031,284.2499694824219,290.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.110929178821834e-09,0.0010106561239808,-0.0176813751459121,0.0,0.0,0.0,-0.0083380099385976,60.0,-4.152151107788086,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,9.4808368885424e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,9.983778727473692e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.373984408332035e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.98377799987793e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0004735874244943,290.6834716796875,294.1499938964844,284.25,283.9233093261719,283.96435546875,284.2499694824219,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053894801600791e-09,0.0010101684601977,-0.0175319872796535,0.0,0.0,0.0,-0.0083097349852323,60.0,-4.147996425628662,-0.0,-6.957496623272166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,9.4808368885424e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,9.983778727473692e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.373984408332035e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.98377799987793e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0004735874244943,290.6834716796875,294.1499938964844,284.25,283.9233093261719,283.96435546875,284.2499694824219,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053894801600791e-09,0.0010101684601977,-0.0175319872796535,0.0,0.0,0.0,-0.0083097349852323,60.0,-4.147996425628662,-0.0,-6.957496623272166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,9.478573338128626e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,9.981395123759285e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.372224354185164e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.981394396163525e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.000473474356113,290.6812438964844,294.1499938964844,284.25,283.9192199707031,283.9668884277344,284.2499694824219,290.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025692028150843e-09,0.0010099273640662,-0.0174581166356802,0.0,0.0,0.0,-0.0082957539707422,60.0,-4.145931243896484,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,9.476344712311402e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.979047899832948e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,7.370490493485704e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,9.979047899832948e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0004733630339615,290.6790466308594,294.1499938964844,284.25,283.9154052734375,283.9693908691406,284.25,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.997920465323659e-09,0.0010096898768097,-0.0173853747546672,0.0,0.0,0.0,-0.0082819871604442,60.0,-4.143880844116211,-0.0,-6.950904207769781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,9.471939847571777e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,9.974409476853908e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.367064245045185e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.974409476853908e-05,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0004731430090032,290.67462158203125,294.1499938964844,284.25,283.9085998535156,283.9743347167969,284.25,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.9430363680567114e-09,0.0010092203738167,-0.0172416176646947,0.0,0.0,0.0,-0.0082547776401042,60.0,-4.139800548553467,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,9.471939847571777e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,9.974409476853908e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.367064245045185e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.974409476853908e-05,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0004731430090032,290.67462158203125,294.1499938964844,284.25,283.9085998535156,283.9743347167969,284.25,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.9430363680567114e-09,0.0010092203738167,-0.0172416176646947,0.0,0.0,0.0,-0.0082547776401042,60.0,-4.139800548553467,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.050000000745058,9.4677867309656e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.050000000745058,9.97003589873202e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.050000000745058,7.363834447460249e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.0,0.050000000745058,9.97003589873202e-05,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.0,0.050000000745058,0.0004729355568997,290.6701965332031,291.1499938964844,284.25,283.9029846191406,283.9791259765625,284.25,290.1583557128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087848640978,6.8912906492357714e-09,0.0010087779955938,-0.0171060785651206,0.0,0.0,0.0,-0.008229125291109,60.0,-4.135821342468262,-0.0,-6.938354601970786e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.050000000745058,9.4677867309656e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.050000000745058,9.97003589873202e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.050000000745058,7.363834447460249e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.0,0.050000000745058,9.97003589873202e-05,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.0,0.050000000745058,0.0004729355568997,290.6701965332031,291.1499938964844,284.25,283.9029846191406,283.9791259765625,284.25,290.1583557128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087848640978,6.8912906492357714e-09,0.0010087779955938,-0.0171060785651206,0.0,0.0,0.0,-0.008229125291109,60.0,-4.135821342468262,-0.0,-6.938354601970786e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34722900390625,0.6335721611976624,0.050000000745058,0.0408332273364067,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471984863281,0.6335721611976624,0.050000000745058,0.0429993569850921,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472595214844,0.6335721611976624,0.050000000745058,0.031759176403284,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34716796875,0.6335721611976624,0.050000000745058,0.0429993569850921,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34765625,0.6335721611976624,0.050000000745058,0.2039704322814941,290.2826843261719,291.1499938964844,284.25,283.9006042480469,292.60919189453125,294.6185302734375,290.17724609375,1.0,0.1096702739596366,0.0105070751160383,0.0105070751160383,1.0,1.0,-0.4298931658267975,7.388372296190937e-07,0.4298924207687378,-0.1146164610981941,0.0,0.0,0.0,10.338082313537598,60.0,380.4134826660156,-0.0,12.27490520477295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.6325466632843018,0.050000000745058,0.0452235713601112,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.6325466632843018,0.050000000745058,0.0476225949823856,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.6325466632843018,0.050000000745058,0.0351738892495632,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.6325466632843018,0.050000000745058,0.0476225949823856,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741455078125,0.6325466632843018,0.050000000745058,0.2259010970592498,290.39764404296875,291.1499938964844,284.25,283.89849853515625,293.72003173828125,297.1508178710937,290.6460266113281,1.0,0.1210871040821075,0.0210141502320766,0.0210141502320766,1.0,1.0,-0.4818738996982574,2.8347483294055564e-06,0.4818710684776306,-0.1309776157140731,0.0,0.0,0.0,12.504661560058594,60.0,865.1525268554688,-0.0,16.675119400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0456756055355072,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0480986125767231,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0355254709720611,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0480986125767231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.228159099817276,291.2367553710937,291.1499938964844,284.25,283.8949279785156,293.72784423828125,297.24090576171875,291.3819885253906,1.0,0.1405978500843048,0.0420283004641532,0.0420283004641532,1.0,1.0,-0.4866831302642822,2.555413266236428e-05,0.4866575896739959,-0.1316787600517273,0.0,0.0,0.0,20.01377487182617,60.0,869.2588500976562,-0.0,23.18689346313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0456756055355072,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0480986125767231,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0355254709720611,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.0480986125767231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5718465447425842,0.050000000745058,0.228159099817276,291.2367553710937,291.1499938964844,284.25,283.8949279785156,293.72784423828125,297.24090576171875,291.3819885253906,1.0,0.1405978500843048,0.0420283004641532,0.0420283004641532,1.0,1.0,-0.4866831302642822,2.555413266236428e-05,0.4866575896739959,-0.1316787600517273,0.0,0.0,0.0,20.01377487182617,60.0,869.2588500976562,-0.0,23.18689346313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.5499504208564758,0.050000000745058,0.0458128936588764,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.5499504208564758,0.050000000745058,0.0482431799173355,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.5499504208564758,0.050000000745058,0.0356322489678859,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.5499504208564758,0.050000000745058,0.0482431799173355,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.5499504208564758,0.050000000745058,0.2288448810577392,291.50323486328125,291.1499938964844,284.25,283.8934631347656,293.72576904296875,297.2278747558594,291.62359619140625,1.0,0.1490051299333572,0.0525353774428367,0.0525353774428367,1.0,1.0,-0.4881460070610046,6.819410918978974e-05,0.4880778193473816,-0.1317504942417144,0.0,0.0,0.0,23.68045997619629,60.0,790.6268310546875,-0.0,26.34053611755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71075439453125,0.5330266356468201,0.050000000745058,0.0459442287683486,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71075439453125,0.5330266356468201,0.050000000745058,0.0483814850449562,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71075439453125,0.5330266356468201,0.050000000745058,0.03573440015316,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71075439453125,0.5330266356468201,0.050000000745058,0.0483814850449562,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71075439453125,0.5330266356468201,0.050000000745058,0.2295009344816208,291.73291015625,291.1499938964844,284.25,283.8922119140625,293.7235107421875,297.21783447265625,291.84149169921875,1.0,0.1565721184015274,0.2420282959938049,0.2420282959938049,0.9973303079605104,1.0,-0.4895440936088562,0.030893787741661,0.4586503207683563,-0.10115597397089,0.0,0.0,0.0,27.199018478393555,60.0,713.5504150390625,-0.0,29.3735466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.0461841374635696,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.048634123057127,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.0359209962189197,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.048634123057127,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.2306993305683136,292.1295166015625,291.1499938964844,284.25,283.89031982421875,292.7611389160156,297.205078125,292.2040710449219,1.0,0.1693941503763198,0.6210141777992249,0.6210141777992249,0.9919909238815308,1.0,-0.4921022951602936,0.181890532374382,0.3102117478847503,0.0490644425153732,0.0,0.0,0.0,33.639286041259766,60.0,452.5016174316406,-0.0,34.93948745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.0461841374635696,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.048634123057127,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.0359209962189197,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.048634123057127,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5099576115608215,0.050000000745058,0.2306993305683136,292.1295166015625,291.1499938964844,284.25,283.89031982421875,292.7611389160156,297.205078125,292.2040710449219,1.0,0.1693941503763198,0.6210141777992249,0.6210141777992249,0.9919909238815308,1.0,-0.4921022951602936,0.181890532374382,0.3102117478847503,0.0490644425153732,0.0,0.0,0.0,33.639286041259766,60.0,452.5016174316406,-0.0,34.93948745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0463878624141216,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0488486550748348,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0360794477164745,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0488486550748348,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.231716975569725,292.11578369140625,291.1499938964844,284.25,283.8891296386719,291.6901550292969,297.197998046875,292.0663146972656,1.0,0.1795489937067031,1.0,1.0,0.9866514801979064,1.0,-0.4942730665206909,0.2112092971801757,0.2830637693405151,0.0783268064260482,0.0,0.0,0.0,39.09699249267578,60.0,-57.09033584594727,-0.0,39.733001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0463878624141216,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0488486550748348,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0360794477164745,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.0488486550748348,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.495776504278183,0.050000000745058,0.231716975569725,292.11578369140625,291.1499938964844,284.25,283.8891296386719,291.6901550292969,297.197998046875,292.0663146972656,1.0,0.1795489937067031,1.0,1.0,0.9866514801979064,1.0,-0.4942730665206909,0.2112092971801757,0.2830637693405151,0.0783268064260482,0.0,0.0,0.0,39.09699249267578,60.0,-57.09033584594727,-0.0,39.733001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0465563014149665,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0490260273218154,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0362104550004005,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0490260273218154,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.2325583696365356,291.9889221191406,291.1499938964844,284.25,283.8886108398437,291.6529846191406,297.1916198730469,291.97430419921875,1.0,0.1875082552433014,1.0,1.0,0.946896195411682,1.0,-0.4960679411888122,0.2125978767871856,0.2834700644016266,0.0799288898706436,0.0,0.0,0.0,43.6080322265625,48.0,-111.09718322753906,-0.0,43.73342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0465563014149665,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0490260273218154,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0362104550004005,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.0490260273218154,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927062988281,0.4860820472240448,0.050000000745058,0.2325583696365356,291.9889221191406,291.1499938964844,284.25,283.8886108398437,291.6529846191406,297.1916198730469,291.97430419921875,1.0,0.1875082552433014,1.0,1.0,0.946896195411682,1.0,-0.4960679411888122,0.2125978767871856,0.2834700644016266,0.0799288898706436,0.0,0.0,0.0,43.6080322265625,48.0,-111.09718322753906,-0.0,43.73342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
