time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0465981364250183,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0490700826048851,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0362429954111576,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0490700826048851,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.2327673435211181,291.9381408691406,291.1499938964844,284.25,283.8887023925781,291.6312866210937,297.1860656738281,291.9261169433594,1.0,0.18895323574543,1.0,1.0,0.9071409106254578,1.0,-0.4965140521526336,0.2135271579027176,0.2829869091510772,0.0814757123589515,0.0,0.0,0.0,44.73426818847656,36.0,-106.36356353759766,-0.0,44.73640823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0465981364250183,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0490700826048851,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0362429954111576,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.0490700826048851,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9404602050781,0.4838086664676666,0.050000000745058,0.2327673435211181,291.9381408691406,291.1499938964844,284.25,283.8887023925781,291.6312866210937,297.1860656738281,291.9261169433594,1.0,0.18895323574543,1.0,1.0,0.9071409106254578,1.0,-0.4965140521526336,0.2135271579027176,0.2829869091510772,0.0814757123589515,0.0,0.0,0.0,44.73426818847656,36.0,-106.36356353759766,-0.0,44.73640823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.4850472807884216,0.050000000745058,0.0465752743184566,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.4850472807884216,0.050000000745058,0.0490460060536861,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.4850472807884216,0.050000000745058,0.036225214600563,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.4850472807884216,0.050000000745058,0.0490460060536861,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.4850472807884216,0.050000000745058,0.2326531410217285,291.91339111328125,291.1499938964844,284.25,283.8889465332031,291.6177673339844,297.1836853027344,291.9007568359375,1.0,0.1877478063106537,1.0,1.0,0.887263298034668,1.0,-0.4962705969810486,0.2139087915420532,0.2823618054389953,0.0823046118021011,0.0,0.0,0.0,44.12693786621094,36.0,-102.4482421875,-0.0,44.19510269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.487563818693161,0.050000000745058,0.0465293526649475,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.487563818693161,0.050000000745058,0.0489976517856121,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.487563818693161,0.050000000745058,0.0361894965171813,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.487563818693161,0.050000000745058,0.0489976517856121,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.487563818693161,0.050000000745058,0.2324237525463104,291.8875732421875,291.1499938964844,284.25,283.88934326171875,291.604248046875,297.1814880371094,291.87451171875,1.0,0.185468316078186,1.0,1.0,0.8708202838897705,1.0,-0.4957813918590545,0.2141602039337158,0.2816211879253387,0.0830789431929588,0.0,0.0,0.0,42.90308380126953,25.0,-98.30625915527344,-0.0,43.10594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0463883131742477,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0488491244614124,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0360797978937625,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0488491244614124,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.2317192256450653,291.83465576171875,291.1499938964844,284.25,283.8904113769531,291.5729675292969,297.1777038574219,291.8214111328125,1.0,0.1785089075565338,1.0,1.0,0.8379341959953308,1.0,-0.4942788779735565,0.2146656662225723,0.279613196849823,0.0847975239157676,0.0,0.0,0.0,39.14008331298828,25.0,-90.10408782958984,-0.0,39.77025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0463883131742477,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0488491244614124,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0360797978937625,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.0488491244614124,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.4957479238510132,0.050000000745058,0.2317192256450653,291.83465576171875,291.1499938964844,284.25,283.8904113769531,291.5729675292969,297.1777038574219,291.8214111328125,1.0,0.1785089075565338,1.0,1.0,0.8379341959953308,1.0,-0.4942788779735565,0.2146656662225723,0.279613196849823,0.0847975239157676,0.0,0.0,0.0,39.14008331298828,25.0,-90.10408782958984,-0.0,39.77025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0462755225598812,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0487303510308265,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0359920710325241,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0487303510308265,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.2311558127403259,291.7811889648437,291.1499938964844,284.25,283.89190673828125,291.5310363769531,297.1745300292969,291.7677001953125,1.0,0.1731227040290832,1.0,1.0,0.8050481081008911,1.0,-0.4930765926837921,0.2157298326492309,0.2773467600345611,0.087026447057724,0.0,0.0,0.0,36.13291931152344,25.0,-84.5617446899414,-0.0,37.1186752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0462755225598812,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0487303510308265,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0359920710325241,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.0487303510308265,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7838134765625,0.5031384825706482,0.050000000745058,0.2311558127403259,291.7811889648437,291.1499938964844,284.25,283.89190673828125,291.5310363769531,297.1745300292969,291.7677001953125,1.0,0.1731227040290832,1.0,1.0,0.8050481081008911,1.0,-0.4930765926837921,0.2157298326492309,0.2773467600345611,0.087026447057724,0.0,0.0,0.0,36.13291931152344,25.0,-84.5617446899414,-0.0,37.1186752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0461902618408203,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0486405715346336,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0359257608652114,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0486405715346336,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.2307299226522445,291.7266845703125,291.1499938964844,284.25,283.89373779296875,291.4833679199219,297.1717834472656,291.71295166015625,1.0,0.168819785118103,1.0,1.0,0.7769873142242432,1.0,-0.492168128490448,0.2171084582805633,0.2750596702098846,0.0895243659615516,0.0,0.0,0.0,33.86228942871094,25.0,-81.44392395019531,-0.0,35.124839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0461902618408203,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0486405715346336,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0359257608652114,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.0486405715346336,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.5094706416130066,0.050000000745058,0.2307299226522445,291.7266845703125,291.1499938964844,284.25,283.89373779296875,291.4833679199219,297.1717834472656,291.71295166015625,1.0,0.168819785118103,1.0,1.0,0.7769873142242432,1.0,-0.492168128490448,0.2171084582805633,0.2750596702098846,0.0895243659615516,0.0,0.0,0.0,33.86228942871094,25.0,-81.44392395019531,-0.0,35.124839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0461236611008644,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0485704354941844,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.035873956978321,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0485704354941844,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.2303972393274307,291.671142578125,291.1499938964844,284.25,283.89581298828125,291.4231262207031,297.1693115234375,291.65692138671875,1.0,0.1653783470392227,1.0,1.0,0.7489265203475952,1.0,-0.4914584755897522,0.2191026508808136,0.2723558247089386,0.0926101729273796,0.0,0.0,0.0,32.09092712402344,25.0,-81.3101577758789,-0.0,33.574432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0461236611008644,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0485704354941844,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.035873956978321,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.0485704354941844,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67388916015625,0.5149848461151123,0.050000000745058,0.2303972393274307,291.671142578125,291.1499938964844,284.25,283.89581298828125,291.4231262207031,297.1693115234375,291.65692138671875,1.0,0.1653783470392227,1.0,1.0,0.7489265203475952,1.0,-0.4914584755897522,0.2191026508808136,0.2723558247089386,0.0926101729273796,0.0,0.0,0.0,32.09092712402344,25.0,-81.3101577758789,-0.0,33.574432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6451721191406,0.5174460411071777,0.050000000745058,0.0460959710180759,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6451721191406,0.5174460411071777,0.050000000745058,0.0485412776470184,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6451721191406,0.5174460411071777,0.050000000745058,0.0358524210751056,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6451721191406,0.5174460411071777,0.050000000745058,0.0485412776470184,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6451721191406,0.5174460411071777,0.050000000745058,0.2302589267492294,291.642333984375,291.1499938964844,284.25,283.8969421386719,291.3866577148437,297.1681823730469,291.6275939941406,1.0,0.1639263331890106,1.0,1.0,0.7348961234092712,1.0,-0.4911634922027588,0.2203744202852249,0.270789086818695,0.0944194793701171,0.0,0.0,0.0,31.35539436340332,25.0,-82.91424560546875,-0.0,32.93196487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.5197358727455139,0.050000000745058,0.0460712350904941,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.5197358727455139,0.050000000745058,0.0485152304172515,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.5197358727455139,0.050000000745058,0.0358331836760044,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.5197358727455139,0.050000000745058,0.0485152304172515,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.5197358727455139,0.050000000745058,0.2301353514194488,291.6124572753906,291.1499938964844,284.25,283.8981018066406,291.35211181640625,297.16705322265625,291.5971374511719,1.0,0.1626182198524475,1.0,1.0,0.7237874865531921,1.0,-0.490899920463562,0.2214982956647873,0.2694016098976135,0.0960782542824745,0.0,0.0,0.0,30.69887351989746,25.0,-84.7412338256836,-0.0,32.35912322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0460295267403125,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0484713055193424,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0358007438480854,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0484713055193424,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.2299270182847976,291.5504150390625,291.1499938964844,284.25,283.9005126953125,291.2774353027344,297.1648254394531,291.53448486328125,1.0,0.1603897362947464,1.0,1.0,0.7015703320503235,1.0,-0.4904555082321167,0.2241558134555816,0.2662996649742126,0.0997935906052589,0.0,0.0,0.0,29.59358024597168,25.0,-88.22669982910156,-0.0,31.39612197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0460295267403125,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0484713055193424,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0358007438480854,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.0484713055193424,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.5238044857978821,0.050000000745058,0.2299270182847976,291.5504150390625,291.1499938964844,284.25,283.9005126953125,291.2774353027344,297.1648254394531,291.53448486328125,1.0,0.1603897362947464,1.0,1.0,0.7015703320503235,1.0,-0.4904555082321167,0.2241558134555816,0.2662996649742126,0.0997935906052589,0.0,0.0,0.0,29.59358024597168,25.0,-88.22669982910156,-0.0,31.39612197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.045996181666851,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0484361946582794,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0357748083770275,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0484361946582794,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.2297604531049728,291.4845275878906,291.1499938964844,284.25,283.9029846191406,291.18585205078125,297.1625671386719,291.46710205078125,1.0,0.1585883498191833,1.0,1.0,0.6793531179428101,1.0,-0.490100234746933,0.2275028228759765,0.2625974118709564,0.1041823402047157,0.0,0.0,0.0,28.71215057373047,25.0,-95.10914611816406,-0.0,30.62949752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.045996181666851,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0484361946582794,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0357748083770275,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.0484361946582794,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5272571444511414,0.050000000745058,0.2297604531049728,291.4845275878906,291.1499938964844,284.25,283.9029846191406,291.18585205078125,297.1625671386719,291.46710205078125,1.0,0.1585883498191833,1.0,1.0,0.6793531179428101,1.0,-0.490100234746933,0.2275028228759765,0.2625974118709564,0.1041823402047157,0.0,0.0,0.0,28.71215057373047,25.0,-95.10914611816406,-0.0,30.62949752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0459693856537342,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0484079793095588,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0357539691030979,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0484079793095588,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.2296266108751297,291.4129638671875,291.1499938964844,284.25,283.90545654296875,291.1046142578125,297.1600952148437,291.3946228027344,1.0,0.1571284979581833,1.0,1.0,0.6634573340415955,1.0,-0.4898147583007812,0.2303141206502914,0.259500652551651,0.1080235913395881,0.0,0.0,0.0,28.00587272644043,25.0,-100.32752227783205,-0.0,30.015947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0459693856537342,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0484079793095588,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0357539691030979,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.0484079793095588,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5301684141159058,0.050000000745058,0.2296266108751297,291.4129638671875,291.1499938964844,284.25,283.90545654296875,291.1046142578125,297.1600952148437,291.3946228027344,1.0,0.1571284979581833,1.0,1.0,0.6634573340415955,1.0,-0.4898147583007812,0.2303141206502914,0.259500652551651,0.1080235913395881,0.0,0.0,0.0,28.00587272644043,25.0,-100.32752227783205,-0.0,30.015947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0459477864205837,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0483852326869964,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0357371680438518,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0483852326869964,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.229518711566925,291.3395080566406,291.1499938964844,284.25,283.90789794921875,291.0162048339844,297.1574401855469,291.3206481933594,1.0,0.1559451967477798,1.0,1.0,0.6475616097450256,1.0,-0.4895846545696258,0.2335655391216278,0.256019115447998,0.1122852712869644,0.0,0.0,0.0,27.43851852416992,25.0,-104.3785629272461,-0.0,29.523670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0459477864205837,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0483852326869964,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0357371680438518,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.0483852326869964,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326085090637207,0.050000000745058,0.229518711566925,291.3395080566406,291.1499938964844,284.25,283.90789794921875,291.0162048339844,297.1574401855469,291.3206481933594,1.0,0.1559451967477798,1.0,1.0,0.6475616097450256,1.0,-0.4895846545696258,0.2335655391216278,0.256019115447998,0.1122852712869644,0.0,0.0,0.0,27.43851852416992,25.0,-104.3785629272461,-0.0,29.523670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.5336718559265137,0.050000000745058,0.045938603579998,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.5336718559265137,0.050000000745058,0.0483755618333816,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.5336718559265137,0.050000000745058,0.0357300266623497,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.5336718559265137,0.050000000745058,0.0483755618333816,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.5336718559265137,0.050000000745058,0.2294728457927703,291.30145263671875,291.1499938964844,284.25,283.9090576171875,290.96697998046875,297.1560363769531,291.2818908691406,1.0,0.1554408818483352,1.0,1.0,0.639613687992096,1.0,-0.4894868433475494,0.2353867143392563,0.2541001141071319,0.1146027669310569,0.0,0.0,0.0,27.19808578491211,25.0,-107.48367309570312,-0.0,29.31523323059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.5346454381942749,0.050000000745058,0.0459303148090839,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.5346454381942749,0.050000000745058,0.0483668334782123,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.5346454381942749,0.050000000745058,0.035723578184843,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.5346454381942749,0.050000000745058,0.0483668334782123,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.5346454381942749,0.050000000745058,0.2294314354658126,291.2621459960937,291.1499938964844,284.25,283.91015625,290.9322204589844,297.1545715332031,291.2421875,1.0,0.154984563589096,1.0,1.0,0.6352335214614868,1.0,-0.4893985390663147,0.2364318072795868,0.2529667317867279,0.1161418110132217,0.0,0.0,0.0,26.981395721435547,25.0,-108.79278564453124,-0.0,29.127344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0459161251783371,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0483518913388252,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.035712543874979,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0483518913388252,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.2293605655431747,291.185791015625,291.1499938964844,284.25,283.9122619628906,290.87353515625,297.1514892578125,291.1674499511719,1.0,0.1542028039693832,1.0,1.0,0.6264731287956238,1.0,-0.4892473816871643,0.2385479509830474,0.2506994307041168,0.1192243918776512,0.0,0.0,0.0,26.61175346374512,25.0,-104.436279296875,-0.0,28.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0459161251783371,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0483518913388252,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.035712543874979,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.0483518913388252,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5363426208496094,0.050000000745058,0.2293605655431747,291.185791015625,291.1499938964844,284.25,283.9122619628906,290.87353515625,297.1514892578125,291.1674499511719,1.0,0.1542028039693832,1.0,1.0,0.6264731287956238,1.0,-0.4892473816871643,0.2385479509830474,0.2506994307041168,0.1192243918776512,0.0,0.0,0.0,26.61175346374512,25.0,-104.436279296875,-0.0,28.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0459045656025409,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0483397208154201,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0357035510241985,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0483397208154201,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.2293028235435485,291.1139221191406,291.1499938964844,284.25,283.9140625,290.809814453125,297.1482849121094,291.0960388183594,1.0,0.1535662561655044,1.0,1.0,0.6177127361297607,1.0,-0.4891242384910583,0.2408637255430221,0.2482605129480362,0.1224724799394607,0.0,0.0,0.0,26.31220817565918,25.0,-100.90164947509766,-0.0,28.547571182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0459045656025409,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0483397208154201,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0357035510241985,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.0483397208154201,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5377541780471802,0.050000000745058,0.2293028235435485,291.1139221191406,291.1499938964844,284.25,283.9140625,290.809814453125,297.1482849121094,291.0960388183594,1.0,0.1535662561655044,1.0,1.0,0.6177127361297607,1.0,-0.4891242384910583,0.2408637255430221,0.2482605129480362,0.1224724799394607,0.0,0.0,0.0,26.31220817565918,25.0,-100.90164947509766,-0.0,28.547571182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0458951368927955,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0483297891914844,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0356962196528911,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0483297891914844,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.2292557209730148,291.04559326171875,291.1499938964844,284.25,283.9155578613281,290.7931823730469,297.1450500488281,291.0301513671875,1.0,0.1530466228723526,1.0,1.0,0.6161728501319885,1.0,-0.4890238046646118,0.2411248981952667,0.2478989213705063,0.1236359104514122,0.0,0.0,0.0,26.06902885437012,25.0,-89.25218963623047,-0.0,28.33676719665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0458951368927955,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0483297891914844,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0356962196528911,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.0483297891914844,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.538925290107727,0.050000000745058,0.2292557209730148,291.04559326171875,291.1499938964844,284.25,283.9155578613281,290.7931823730469,297.1450500488281,291.0301513671875,1.0,0.1530466228723526,1.0,1.0,0.6161728501319885,1.0,-0.4890238046646118,0.2411248981952667,0.2478989213705063,0.1236359104514122,0.0,0.0,0.0,26.06902885437012,25.0,-89.25218963623047,-0.0,28.33676719665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.0458874627947807,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.048321709036827,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.0356902480125427,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.048321709036827,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.229217380285263,290.9908142089844,291.1499938964844,284.25,283.9166259765625,290.7849426269531,297.141845703125,290.9786071777344,1.0,0.1526248306035995,1.0,1.0,0.6146329641342163,1.0,-0.4889420568943023,0.2413413971662521,0.2476006597280502,0.1247081309556961,0.0,0.0,0.0,25.872318267822266,25.0,-73.19170379638672,-0.0,28.16626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.0458874627947807,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.048321709036827,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.0356902480125427,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.048321709036827,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5398917198181152,0.050000000745058,0.229217380285263,290.9908142089844,291.1499938964844,284.25,283.9166259765625,290.7849426269531,297.141845703125,290.9786071777344,1.0,0.1526248306035995,1.0,1.0,0.6146329641342163,1.0,-0.4889420568943023,0.2413413971662521,0.2476006597280502,0.1247081309556961,0.0,0.0,0.0,25.872318267822266,25.0,-73.19170379638672,-0.0,28.16626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5403106212615967,0.050000000745058,0.0458841659128665,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5403106212615967,0.050000000745058,0.0483182333409786,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5403106212615967,0.050000000745058,0.0356876850128173,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5403106212615967,0.050000000745058,0.0483182333409786,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5403106212615967,0.050000000745058,0.2292008996009826,290.9674377441406,291.1499938964844,284.25,283.9170227050781,290.78057861328125,297.1402893066406,290.9562072753906,1.0,0.1524441093206405,1.0,1.0,0.6138629913330078,1.0,-0.4889069497585296,0.2414599806070327,0.2474469691514969,0.1252349317073822,0.0,0.0,0.0,25.78822326660156,25.0,-66.31806182861328,-0.0,28.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5406925678253174,0.050000000745058,0.0458811745047569,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5406925678253174,0.050000000745058,0.0483150854706764,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5406925678253174,0.050000000745058,0.0356853567063808,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5406925678253174,0.050000000745058,0.0483150854706764,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5406925678253174,0.050000000745058,0.2291859686374664,290.9460144042969,291.1499938964844,284.25,283.9172668457031,290.7928466796875,297.1387939453125,290.9361267089844,1.0,0.1522799134254455,1.0,1.0,0.6159237027168274,1.0,-0.4888750910758972,0.2407371550798416,0.2481379359960556,0.1249100863933563,0.0,0.0,0.0,25.712072372436523,25.0,-57.808570861816406,-0.0,28.02725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0458760224282741,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0483096614480018,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.03568135201931,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0483096614480018,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.2291602343320846,290.91510009765625,291.1499938964844,284.25,283.9173583984375,290.8309936523437,297.135986328125,290.9098205566406,1.0,0.1519978791475296,1.0,1.0,0.6200450658798218,1.0,-0.4888202250003814,0.2392221391201019,0.2495981007814407,0.1241451501846313,0.0,0.0,0.0,25.58154296875,25.0,-35.654579162597656,-0.0,27.913875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0458760224282741,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0483096614480018,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.03568135201931,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.0483096614480018,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.5413546562194824,0.050000000745058,0.2291602343320846,290.91510009765625,291.1499938964844,284.25,283.9173583984375,290.8309936523437,297.135986328125,290.9098205566406,1.0,0.1519978791475296,1.0,1.0,0.6200450658798218,1.0,-0.4888202250003814,0.2392221391201019,0.2495981007814407,0.1241451501846313,0.0,0.0,0.0,25.58154296875,25.0,-35.654579162597656,-0.0,27.913875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
