time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0458718091249465,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0483052246272563,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0356780737638473,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0483052246272563,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.2291391938924789,290.8999328613281,291.1499938964844,284.25,283.9168395996094,290.8675842285156,297.13348388671875,290.8976135253906,1.0,0.1517682373523712,1.0,1.0,0.6241663694381714,1.0,-0.488775372505188,0.2377683371305465,0.2510070502758026,0.1233743205666542,0.0,0.0,0.0,25.47550773620605,25.0,-16.91242790222168,-0.0,27.821727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0458718091249465,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0483052246272563,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0356780737638473,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.0483052246272563,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.5418999195098877,0.050000000745058,0.2291391938924789,290.8999328613281,291.1499938964844,284.25,283.9168395996094,290.8675842285156,297.13348388671875,290.8976135253906,1.0,0.1517682373523712,1.0,1.0,0.6241663694381714,1.0,-0.488775372505188,0.2377683371305465,0.2510070502758026,0.1233743205666542,0.0,0.0,0.0,25.47550773620605,25.0,-16.91242790222168,-0.0,27.821727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0458683632314205,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0483015961945056,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0356753915548324,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0483015961945056,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.2291219681501388,290.89617919921875,291.1499938964844,284.25,283.9156494140625,290.9196472167969,297.13134765625,290.8969421386719,1.0,0.1515804082155227,1.0,1.0,0.6308946013450623,1.0,-0.4887386858463287,0.2356562167406082,0.2530824542045593,0.1218751594424247,0.0,0.0,0.0,25.38909149169922,25.0,1.038836121559143,-0.0,27.746482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0458683632314205,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0483015961945056,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0356753915548324,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.0483015961945056,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.542349100112915,0.050000000745058,0.2291219681501388,290.89617919921875,291.1499938964844,284.25,283.9156494140625,290.9196472167969,297.13134765625,290.8969421386719,1.0,0.1515804082155227,1.0,1.0,0.6308946013450623,1.0,-0.4887386858463287,0.2356562167406082,0.2530824542045593,0.1218751594424247,0.0,0.0,0.0,25.38909149169922,25.0,1.038836121559143,-0.0,27.746482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0458655394613742,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0482986196875572,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0356731973588466,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0482986196875572,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.2291078567504882,290.9046936035156,291.1499938964844,284.25,283.91375732421875,290.9717712402344,297.1296081542969,290.908203125,1.0,0.1514268219470977,1.0,1.0,0.6376228332519531,1.0,-0.4887086153030395,0.2336433231830597,0.2550652623176574,0.1203959286212921,0.0,0.0,0.0,25.318572998046875,25.0,16.794086456298828,-0.0,27.685035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0458655394613742,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0482986196875572,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0356731973588466,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.0482986196875572,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.5427189469337463,0.050000000745058,0.2291078567504882,290.9046936035156,291.1499938964844,284.25,283.91375732421875,290.9717712402344,297.1296081542969,290.908203125,1.0,0.1514268219470977,1.0,1.0,0.6376228332519531,1.0,-0.4887086153030395,0.2336433231830597,0.2550652623176574,0.1203959286212921,0.0,0.0,0.0,25.318572998046875,25.0,16.794086456298828,-0.0,27.685035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.5428773164749146,0.050000000745058,0.0458643324673175,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.5428773164749146,0.050000000745058,0.0482973493635654,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.5428773164749146,0.050000000745058,0.0356722585856914,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.5428773164749146,0.050000000745058,0.0482973493635654,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.5428773164749146,0.050000000745058,0.2291018366813659,290.9127197265625,291.1499938964844,284.25,283.9125061035156,290.9967041015625,297.12890625,290.9172058105469,1.0,0.151361271739006,1.0,1.0,0.640986979007721,1.0,-0.4886957705020904,0.2326827049255371,0.2560130655765533,0.119670383632183,0.0,0.0,0.0,25.28852081298828,25.0,23.083637237548828,-0.0,27.65883445739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9214172363281,0.5430221557617188,0.050000000745058,0.0458632335066795,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9214172363281,0.5430221557617188,0.050000000745058,0.0482961907982826,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9214172363281,0.5430221557617188,0.050000000745058,0.0356714017689228,296.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9214172363281,0.5430221557617188,0.050000000745058,0.0482961907982826,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9214172363281,0.5430221557617188,0.050000000745058,0.2290963381528854,290.9223937988281,291.1499938964844,284.25,283.9110412597656,291.0197448730469,297.1282653808594,290.9277038574219,1.0,0.1513013988733291,1.0,1.0,0.6440977454185486,1.0,-0.4886840581893921,0.2318121045827865,0.2568719387054443,0.1190135627985,0.0,0.0,0.0,25.26108932495117,25.0,28.35590553283692,-0.0,27.63492012023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0458613447844982,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0482942052185535,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0356699340045452,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0482942052185535,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.2290869057178497,290.94586181640625,291.1499938964844,284.25,283.9075012207031,291.0628662109375,297.1272888183594,290.9523620605469,1.0,0.1511984318494796,1.0,1.0,0.6503192782402039,1.0,-0.4886639416217804,0.2301584482192993,0.2585054934024811,0.1177194714546203,0.0,0.0,0.0,25.21395301818848,25.0,36.02936172485352,-0.0,27.593809127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0458613447844982,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0482942052185535,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0356699340045452,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.0482942052185535,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5432711243629456,0.050000000745058,0.2290869057178497,290.94586181640625,291.1499938964844,284.25,283.9075012207031,291.0628662109375,297.1272888183594,290.9523620605469,1.0,0.1511984318494796,1.0,1.0,0.6503192782402039,1.0,-0.4886639416217804,0.2301584482192993,0.2585054934024811,0.1177194714546203,0.0,0.0,0.0,25.21395301818848,25.0,36.02936172485352,-0.0,27.593809127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0458598099648952,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0482925847172737,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.2290792316198349,290.9732971191406,291.1499938964844,284.25,283.9029846191406,291.1034545898437,297.1266174316406,290.98065185546875,1.0,0.1511137932538986,1.0,1.0,0.6565408110618591,1.0,-0.4886475801467895,0.2286082804203033,0.2600393295288086,0.1164354160428047,0.0,0.0,0.0,25.17527198791504,25.0,41.17524337768555,-0.0,27.560056686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0458598099648952,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.0482925847172737,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.5434743762016296,0.050000000745058,0.2290792316198349,290.9732971191406,291.1499938964844,284.25,283.9029846191406,291.1034545898437,297.1266174316406,290.98065185546875,1.0,0.1511137932538986,1.0,1.0,0.6565408110618591,1.0,-0.4886475801467895,0.2286082804203033,0.2600393295288086,0.1164354160428047,0.0,0.0,0.0,25.17527198791504,25.0,41.17524337768555,-0.0,27.560056686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.048291303217411,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.048291303217411,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.2290731519460678,291.0028076171875,291.1499938964844,284.25,283.8976135253906,291.1295166015625,297.1262512207031,291.0101318359375,1.0,0.151044487953186,1.0,1.0,0.660426139831543,1.0,-0.4886346161365509,0.227678582072258,0.2609560489654541,0.1156048029661178,0.0,0.0,0.0,25.14352798461914,25.0,42.00593948364258,-0.0,27.53244972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.048291303217411,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.048291303217411,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.5436358451843262,0.050000000745058,0.2290731519460678,291.0028076171875,291.1499938964844,284.25,283.8976135253906,291.1295166015625,297.1262512207031,291.0101318359375,1.0,0.151044487953186,1.0,1.0,0.660426139831543,1.0,-0.4886346161365509,0.227678582072258,0.2609560489654541,0.1156048029661178,0.0,0.0,0.0,25.14352798461914,25.0,42.00593948364258,-0.0,27.53244972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0458576679229736,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0482903346419334,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0356670767068862,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0482903346419334,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.2290685474872589,291.0310363769531,291.1499938964844,284.25,283.8915100097656,291.15118408203125,297.12615966796875,291.0379638671875,1.0,0.1509876549243927,1.0,1.0,0.6643114686012268,1.0,-0.4886247813701629,0.226858451962471,0.2617663443088531,0.1146647408604621,0.0,0.0,0.0,25.117488861083984,25.0,40.25014877319336,-0.0,27.509864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0458576679229736,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0482903346419334,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0356670767068862,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.0482903346419334,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437584519386292,0.050000000745058,0.2290685474872589,291.0310363769531,291.1499938964844,284.25,283.8915100097656,291.15118408203125,297.12615966796875,291.0379638671875,1.0,0.1509876549243927,1.0,1.0,0.6643114686012268,1.0,-0.4886247813701629,0.226858451962471,0.2617663443088531,0.1146647408604621,0.0,0.0,0.0,25.117488861083984,25.0,40.25014877319336,-0.0,27.509864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5438067317008972,0.050000000745058,0.0458573065698146,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5438067317008972,0.050000000745058,0.0482899509370327,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5438067317008972,0.050000000745058,0.0356667935848236,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5438067317008972,0.050000000745058,0.0482899509370327,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5438067317008972,0.050000000745058,0.2290667444467544,291.04461669921875,291.1499938964844,284.25,283.88818359375,291.1612548828125,297.1261901855469,291.0513610839844,1.0,0.1509633362293243,1.0,1.0,0.6662541031837463,1.0,-0.4886209368705749,0.2264807075262069,0.2621402144432068,0.1141524314880371,0.0,0.0,0.0,25.106346130371094,25.0,39.15008163452149,-0.0,27.50022315979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5438478589057922,0.050000000745058,0.0458569973707199,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5438478589057922,0.050000000745058,0.0482896268367767,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5438478589057922,0.050000000745058,0.0356665551662445,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5438478589057922,0.050000000745058,0.0482896268367767,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5438478589057922,0.050000000745058,0.2290651947259903,291.0577697753906,291.1499938964844,284.25,283.8847045898437,291.1653747558594,297.1263122558594,291.0641784667969,1.0,0.1509413570165634,1.0,1.0,0.6668384075164795,1.0,-0.4886176288127899,0.2263905107975006,0.2622271180152893,0.1138795912265777,0.0,0.0,0.0,25.096216201782227,25.0,37.14176940917969,-0.0,27.49151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0458565354347229,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0482891388237476,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0356661938130855,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0482891388237476,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.2290628850460052,291.0808410644531,291.1499938964844,284.25,283.8772888183594,291.1684875488281,297.1266784667969,291.0860290527344,1.0,0.1509034931659698,1.0,1.0,0.6680070757865906,1.0,-0.4886126816272735,0.2262881696224212,0.2623245120048523,0.1132798045873642,0.0,0.0,0.0,25.0787296295166,25.0,31.118328094482425,-0.0,27.4765567779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0458565354347229,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0482891388237476,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0356661938130855,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.0482891388237476,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.5439098477363586,0.050000000745058,0.2290628850460052,291.0808410644531,291.1499938964844,284.25,283.8772888183594,291.1684875488281,297.1266784667969,291.0860290527344,1.0,0.1509034931659698,1.0,1.0,0.6680070757865906,1.0,-0.4886126816272735,0.2262881696224212,0.2623245120048523,0.1132798045873642,0.0,0.0,0.0,25.0787296295166,25.0,31.118328094482425,-0.0,27.4765567779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.048288844525814,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.0356659740209579,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.048288844525814,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.229061484336853,291.0994567871094,291.1499938964844,284.25,283.8692932128906,291.1701965332031,297.12725830078125,291.10369873046875,1.0,0.1508725732564926,1.0,1.0,0.6691757440567017,1.0,-0.48860964179039,0.2262384891510009,0.262371152639389,0.1125636175274849,0.0,0.0,0.0,25.06441307067871,25.0,25.29461097717285,-0.0,27.464399337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.048288844525814,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.0356659740209579,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.048288844525814,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5439476370811462,0.050000000745058,0.229061484336853,291.0994567871094,291.1499938964844,284.25,283.8692932128906,291.1701965332031,297.12725830078125,291.10369873046875,1.0,0.1508725732564926,1.0,1.0,0.6691757440567017,1.0,-0.48860964179039,0.2262384891510009,0.262371152639389,0.1125636175274849,0.0,0.0,0.0,25.06441307067871,25.0,25.29461097717285,-0.0,27.464399337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.04585612565279,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.048288706690073,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.2290608435869217,291.11407470703125,291.1499938964844,284.25,283.8607788085937,291.1610107421875,297.1280212402344,291.1170349121094,1.0,0.1508472561836242,1.0,1.0,0.6682422757148743,1.0,-0.4886082410812378,0.2266588360071182,0.2619493901729584,0.112154871225357,0.0,0.0,0.0,25.05255889892578,25.0,18.26003074645996,-0.0,27.45449447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.04585612565279,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.048288706690073,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5439654588699341,0.050000000745058,0.2290608435869217,291.11407470703125,291.1499938964844,284.25,283.8607788085937,291.1610107421875,297.1280212402344,291.1170349121094,1.0,0.1508472561836242,1.0,1.0,0.6682422757148743,1.0,-0.4886082410812378,0.2266588360071182,0.2619493901729584,0.112154871225357,0.0,0.0,0.0,25.05255889892578,25.0,18.26003074645996,-0.0,27.45449447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0458561331033706,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0482887141406536,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0356658808887004,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0482887141406536,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.229060873389244,291.1231689453125,291.1499938964844,284.25,283.8517761230469,291.1489562988281,297.1289367675781,291.12481689453125,1.0,0.1508266776800155,1.0,1.0,0.6673088669776917,1.0,-0.4886082708835602,0.2271393835544586,0.2614688873291015,0.1116531938314437,0.0,0.0,0.0,25.042856216430664,25.0,11.019893646240234,-0.0,27.44650650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0458561331033706,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0482887141406536,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0356658808887004,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.0482887141406536,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439649820327759,0.050000000745058,0.229060873389244,291.1231689453125,291.1499938964844,284.25,283.8517761230469,291.1489562988281,297.1289367675781,291.12481689453125,1.0,0.1508266776800155,1.0,1.0,0.6673088669776917,1.0,-0.4886082708835602,0.2271393835544586,0.2614688873291015,0.1116531938314437,0.0,0.0,0.0,25.042856216430664,25.0,11.019893646240234,-0.0,27.44650650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5439583659172058,0.050000000745058,0.0458561852574348,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5439583659172058,0.050000000745058,0.048288770020008,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5439583659172058,0.050000000745058,0.0356659218668937,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5439583659172058,0.050000000745058,0.048288770020008,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5439583659172058,0.050000000745058,0.2290611416101455,291.1258544921875,291.1499938964844,284.25,283.8471374511719,291.1425170898437,297.12945556640625,291.1269836425781,1.0,0.1508179605007171,1.0,1.0,0.6668421626091003,1.0,-0.4886088073253631,0.227396547794342,0.2612122297286987,0.1113631874322891,0.0,0.0,0.0,25.03871726989746,25.0,7.818878650665283,-0.0,27.443151473999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5439485311508179,0.050000000745058,0.0458562597632408,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5439485311508179,0.050000000745058,0.0482888519763946,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5439485311508179,0.050000000745058,0.0356659814715385,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5439485311508179,0.050000000745058,0.0482888519763946,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5439485311508179,0.050000000745058,0.2290615141391754,291.1275329589844,291.1499938964844,284.25,283.8423767089844,291.1337585449219,297.1300048828125,291.12811279296875,1.0,0.1508100628852844,1.0,1.0,0.6658636927604675,1.0,-0.4886095821857452,0.2277647256851196,0.2608448565006256,0.1111511066555976,0.0,0.0,0.0,25.03492927551269,25.0,4.527183532714844,-0.0,27.44012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.045856487005949,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0482890903949737,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0356661565601825,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0482890903949737,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.2290626466274261,291.12744140625,291.1499938964844,284.25,283.8326110839844,291.1139831542969,297.13116455078125,291.1268310546875,1.0,0.1507965177297592,1.0,1.0,0.6639068722724915,1.0,-0.4886119365692138,0.2285478264093399,0.2600641250610351,0.110675610601902,0.0,0.0,0.0,25.02835464477539,25.0,-2.0518903732299805,-0.0,27.434978485107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.045856487005949,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0482890903949737,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0356661565601825,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.0482890903949737,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.543919026851654,0.050000000745058,0.2290626466274261,291.12744140625,291.1499938964844,284.25,283.8326110839844,291.1139831542969,297.13116455078125,291.1268310546875,1.0,0.1507965177297592,1.0,1.0,0.6639068722724915,1.0,-0.4886119365692138,0.2285478264093399,0.2600641250610351,0.110675610601902,0.0,0.0,0.0,25.02835464477539,25.0,-2.0518903732299805,-0.0,27.434978485107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0458568036556243,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0482894219458103,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0356664024293422,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0482894219458103,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.2290642261505127,291.1229858398437,291.1499938964844,284.25,283.8225402832031,291.0931091308594,297.1324462890625,291.12139892578125,1.0,0.1507855653762817,1.0,1.0,0.6619500517845154,1.0,-0.4886152446269989,0.2293708026409149,0.2592444121837616,0.1101227924227714,0.0,0.0,0.0,25.022958755493164,25.0,-7.800325393676758,-0.0,27.43089485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0458568036556243,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0482894219458103,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0356664024293422,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.0482894219458103,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.543877899646759,0.050000000745058,0.2290642261505127,291.1229858398437,291.1499938964844,284.25,283.8225402832031,291.0931091308594,297.1324462890625,291.12139892578125,1.0,0.1507855653762817,1.0,1.0,0.6619500517845154,1.0,-0.4886152446269989,0.2293708026409149,0.2592444121837616,0.1101227924227714,0.0,0.0,0.0,25.022958755493164,25.0,-7.800325393676758,-0.0,27.43089485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0458571873605251,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0482898280024528,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0356667041778564,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0482898280024528,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.2290661484003067,291.1150207519531,291.1499938964844,284.25,283.8122253417969,291.07159423828125,297.1337890625,291.1126403808594,1.0,0.1507767438888549,1.0,1.0,0.6600327491760254,1.0,-0.4886192679405212,0.230219230055809,0.2584000527858734,0.1094982251524925,0.0,0.0,0.0,25.01851272583008,25.0,-12.601633071899414,-0.0,27.42766761779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0458571873605251,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0482898280024528,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0356667041778564,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.0482898280024528,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5438272953033447,0.050000000745058,0.2290661484003067,291.1150207519531,291.1499938964844,284.25,283.8122253417969,291.07159423828125,297.1337890625,291.1126403808594,1.0,0.1507767438888549,1.0,1.0,0.6600327491760254,1.0,-0.4886192679405212,0.230219230055809,0.2584000527858734,0.1094982251524925,0.0,0.0,0.0,25.01851272583008,25.0,-12.601633071899414,-0.0,27.42766761779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0458576306700706,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0482902936637401,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0356670469045639,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0482902936637401,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.2290683686733245,291.1041259765625,291.1499938964844,284.25,283.8016967773437,291.0494079589844,297.1352233886719,291.10107421875,1.0,0.1507696658372879,1.0,1.0,0.6581154465675354,1.0,-0.4886239171028137,0.2310941815376281,0.2575297355651855,0.1088262200355529,0.0,0.0,0.0,25.014854431152344,25.0,-16.58808708190918,-0.0,27.42514991760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0458576306700706,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0482902936637401,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0356670469045639,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.0482902936637401,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437692999839783,0.050000000745058,0.2290683686733245,291.1041259765625,291.1499938964844,284.25,283.8016967773437,291.0494079589844,297.1352233886719,291.10107421875,1.0,0.1507696658372879,1.0,1.0,0.6581154465675354,1.0,-0.4886239171028137,0.2310941815376281,0.2575297355651855,0.1088262200355529,0.0,0.0,0.0,25.014854431152344,25.0,-16.58808708190918,-0.0,27.42514991760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
