time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5437380075454712,0.050000000745058,0.0458578690886497,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5437380075454712,0.050000000745058,0.0482905469834804,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5437380075454712,0.050000000745058,0.0356672331690788,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5437380075454712,0.050000000745058,0.0482905469834804,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5437380075454712,0.050000000745058,0.2290695607662201,291.0976867675781,291.1499938964844,284.25,283.79638671875,291.0381164550781,297.1359558105469,291.0943298339844,1.0,0.1507667005062103,1.0,1.0,0.6571568250656128,1.0,-0.4886264204978943,0.231539711356163,0.2570867240428924,0.108477346599102,0.0,0.0,0.0,25.01328659057617,25.0,-18.30885124206543,-0.0,27.42412376403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5437055826187134,0.050000000745058,0.0458581186830997,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5437055826187134,0.050000000745058,0.0482908077538013,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5437055826187134,0.050000000745058,0.0356674268841743,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5437055826187134,0.050000000745058,0.0482908077538013,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5437055826187134,0.050000000745058,0.2290707975625991,291.0907897949219,291.1499938964844,284.25,283.791015625,291.0285339355469,297.13671875,291.08721923828125,1.0,0.1507640182971954,1.0,1.0,0.6566159725189209,1.0,-0.488629013299942,0.2319001108407974,0.2567289173603058,0.1080357655882835,0.0,0.0,0.0,25.011865615844727,25.0,-19.603422164916992,-0.0,27.423213958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0458586327731609,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0482913479208946,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0356678254902362,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0482913479208946,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.2290733605623245,291.076171875,291.1499938964844,284.25,283.7802734375,291.01055908203125,297.13824462890625,291.0724182128906,1.0,0.1507595330476761,1.0,1.0,0.6555343270301819,1.0,-0.4886344373226166,0.2326139062643051,0.2560205161571502,0.1071312800049781,0.0,0.0,0.0,25.00942039489746,25.0,-21.10576057434082,-0.0,27.421741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0458586327731609,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0482913479208946,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0356678254902362,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.0482913479208946,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5436381697654724,0.050000000745058,0.2290733605623245,291.076171875,291.1499938964844,284.25,283.7802734375,291.01055908203125,297.13824462890625,291.0724182128906,1.0,0.1507595330476761,1.0,1.0,0.6555343270301819,1.0,-0.4886344373226166,0.2326139062643051,0.2560205161571502,0.1071312800049781,0.0,0.0,0.0,25.00942039489746,25.0,-21.10576057434082,-0.0,27.421741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0458591617643833,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0482919067144393,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0356682352721691,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0482919067144393,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.229076012969017,291.0608825683594,291.1499938964844,284.25,283.7694702148437,290.9926452636719,297.13983154296875,291.05694580078125,1.0,0.1507560014724731,1.0,1.0,0.6544526815414429,1.0,-0.4886399805545807,0.2333282232284546,0.2553117871284485,0.1062299460172653,0.0,0.0,0.0,25.007413864135746,25.0,-22.09081649780273,-0.0,27.42064666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0458591617643833,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0482919067144393,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0356682352721691,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.0482919067144393,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.5435689091682434,0.050000000745058,0.229076012969017,291.0608825683594,291.1499938964844,284.25,283.7694702148437,290.9926452636719,297.13983154296875,291.05694580078125,1.0,0.1507560014724731,1.0,1.0,0.6544526815414429,1.0,-0.4886399805545807,0.2333282232284546,0.2553117871284485,0.1062299460172653,0.0,0.0,0.0,25.007413864135746,25.0,-22.09081649780273,-0.0,27.42064666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0458596944808959,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0482924692332744,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0356686525046825,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0482924692332744,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.2290786802768707,291.0453491210937,291.1499938964844,284.25,283.7586669921875,290.9811096191406,297.1414489746094,291.04156494140625,1.0,0.1507532000541687,1.0,1.0,0.654579758644104,1.0,-0.4886456131935119,0.2337662130594253,0.2548793852329254,0.1050813049077987,0.0,0.0,0.0,25.005800247192383,25.0,-21.573871612548828,-0.0,27.41983985900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0458596944808959,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0482924692332744,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0356686525046825,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.0482924692332744,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.5434989929199219,0.050000000745058,0.2290786802768707,291.0453491210937,291.1499938964844,284.25,283.7586669921875,290.9811096191406,297.1414489746094,291.04156494140625,1.0,0.1507532000541687,1.0,1.0,0.654579758644104,1.0,-0.4886456131935119,0.2337662130594253,0.2548793852329254,0.1050813049077987,0.0,0.0,0.0,25.005800247192383,25.0,-21.573871612548828,-0.0,27.41983985900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.045860219746828,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0482930205762386,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0356690622866153,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0482930205762386,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.2290813028812408,291.03094482421875,291.1499938964844,284.25,283.7479553222656,290.97100830078125,297.1429443359375,291.0274658203125,1.0,0.1507510691881179,1.0,1.0,0.6547068357467651,1.0,-0.4886511266231537,0.2341806888580322,0.2544704377651214,0.1039599999785423,0.0,0.0,0.0,25.00450134277344,25.0,-20.199487686157227,-0.0,27.41928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.045860219746828,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0482930205762386,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0356690622866153,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.0482930205762386,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.5434302091598511,0.050000000745058,0.2290813028812408,291.03094482421875,291.1499938964844,284.25,283.7479553222656,290.97100830078125,297.1429443359375,291.0274658203125,1.0,0.1507510691881179,1.0,1.0,0.6547068357467651,1.0,-0.4886511266231537,0.2341806888580322,0.2544704377651214,0.1039599999785423,0.0,0.0,0.0,25.00450134277344,25.0,-20.199487686157227,-0.0,27.41928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5433966517448425,0.050000000745058,0.0458604767918586,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5433966517448425,0.050000000745058,0.0482932925224304,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5433966517448425,0.050000000745058,0.0356692597270011,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5433966517448425,0.050000000745058,0.0482932925224304,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5433966517448425,0.050000000745058,0.2290825843811035,291.02410888671875,291.1499938964844,284.25,283.7426452636719,290.9660949707031,297.14361572265625,291.0207214355469,1.0,0.1507502049207687,1.0,1.0,0.6547703742980957,1.0,-0.4886538386344909,0.2343803942203521,0.2542734444141388,0.1034179702401161,0.0,0.0,0.0,25.003952026367188,25.0,-19.543397903442383,-0.0,27.41908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5433635711669922,0.050000000745058,0.0458607301115989,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5433635711669922,0.050000000745058,0.0482935570180416,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5433635711669922,0.050000000745058,0.035669457167387,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5433635711669922,0.050000000745058,0.0482935570180416,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5433635711669922,0.050000000745058,0.229083850979805,291.0175170898437,291.1499938964844,284.25,283.7373962402344,290.9638366699219,297.1442565917969,291.0142822265625,1.0,0.1507494300603866,1.0,1.0,0.6554259657859802,1.0,-0.4886564910411834,0.2344490140676498,0.2542074918746948,0.1027628481388092,0.0,0.0,0.0,25.00347328186035,25.0,-18.507286071777344,-0.0,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.045861218124628,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0482940711081028,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0356698371469974,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0482940711081028,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.2290862798690796,291.005859375,291.1499938964844,284.25,283.7269897460937,290.9616394042969,297.1453857421875,291.0032043457031,1.0,0.1507481634616851,1.0,1.0,0.6567371487617493,1.0,-0.4886616170406341,0.2345520704984665,0.2541095316410064,0.1014871746301651,0.0,0.0,0.0,25.00265884399414,25.0,-15.630905151367188,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.045861218124628,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0482940711081028,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0356698371469974,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.0482940711081028,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.5433000922203064,0.050000000745058,0.2290862798690796,291.005859375,291.1499938964844,284.25,283.7269897460937,290.9616394042969,297.1453857421875,291.0032043457031,1.0,0.1507481634616851,1.0,1.0,0.6567371487617493,1.0,-0.4886616170406341,0.2345520704984665,0.2541095316410064,0.1014871746301651,0.0,0.0,0.0,25.00265884399414,25.0,-15.630905151367188,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.0458616726100444,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.048294547945261,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.229088544845581,290.996337890625,291.1499938964844,284.25,283.716796875,290.9601135253906,297.1463928222656,290.9941711425781,1.0,0.1507472246885299,1.0,1.0,0.6580483317375183,1.0,-0.4886663854122162,0.2346305400133133,0.2540358603000641,0.1002856194972992,0.0,0.0,0.0,25.00200843811035,25.0,-12.876622200012209,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.0458616726100444,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.048294547945261,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.5432407855987549,0.050000000745058,0.229088544845581,290.996337890625,291.1499938964844,284.25,283.716796875,290.9601135253906,297.1463928222656,290.9941711425781,1.0,0.1507472246885299,1.0,1.0,0.6580483317375183,1.0,-0.4886663854122162,0.2346305400133133,0.2540358603000641,0.1002856194972992,0.0,0.0,0.0,25.00200843811035,25.0,-12.876622200012209,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0458620935678482,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0356705151498317,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0482949912548065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.2290906459093094,290.9887084960937,291.1499938964844,284.25,283.7069396972656,290.9634094238281,297.1473388671875,290.98712158203125,1.0,0.1507464945316314,1.0,1.0,0.6602150797843933,1.0,-0.4886708259582519,0.2345009744167328,0.2541698515415191,0.098984770476818,0.0,0.0,0.0,25.00151824951172,25.0,-9.616168022155762,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0458620935678482,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0356705151498317,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.0482949912548065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5431858897209167,0.050000000745058,0.2290906459093094,290.9887084960937,291.1499938964844,284.25,283.7069396972656,290.9634094238281,297.1473388671875,290.98712158203125,1.0,0.1507464945316314,1.0,1.0,0.6602150797843933,1.0,-0.4886708259582519,0.2345009744167328,0.2541698515415191,0.098984770476818,0.0,0.0,0.0,25.00151824951172,25.0,-9.616168022155762,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0458624735474586,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0482953935861587,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.2290925532579422,290.983642578125,291.1499938964844,284.25,283.6973876953125,290.96807861328125,297.1482238769531,290.982666015625,1.0,0.1507459580898285,1.0,1.0,0.6623818874359131,1.0,-0.4886748194694519,0.2343416959047317,0.2543331384658813,0.0977684408426284,0.0,0.0,0.0,25.00113677978516,25.0,-6.294249534606934,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0458624735474586,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.0482953935861587,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5431361198425293,0.050000000745058,0.2290925532579422,290.983642578125,291.1499938964844,284.25,283.6973876953125,290.96807861328125,297.1482238769531,290.982666015625,1.0,0.1507459580898285,1.0,1.0,0.6623818874359131,1.0,-0.4886748194694519,0.2343416959047317,0.2543331384658813,0.0977684408426284,0.0,0.0,0.0,25.00113677978516,25.0,-6.294249534606934,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5431132912635803,0.050000000745058,0.0458626486361026,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5431132912635803,0.050000000745058,0.0482955798506736,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5431132912635803,0.050000000745058,0.0356709510087966,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5431132912635803,0.050000000745058,0.0482955798506736,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5431132912635803,0.050000000745058,0.2290934324264526,290.9820251464844,291.1499938964844,284.25,283.6927795410156,290.9706420898437,297.148681640625,290.98126220703125,1.0,0.1507457494735717,1.0,1.0,0.6634652614593506,1.0,-0.4886766672134399,0.2342522591352462,0.2544244229793548,0.0971962213516235,0.0,0.0,0.0,25.0009822845459,25.0,-4.816988468170166,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5430916547775269,0.050000000745058,0.0458628162741661,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5430916547775269,0.050000000745058,0.0482957512140274,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5430916547775269,0.050000000745058,0.0356710776686668,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5430916547775269,0.050000000745058,0.0482957512140274,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5430916547775269,0.050000000745058,0.2290942519903183,290.9808044433594,291.1499938964844,284.25,283.6882629394531,290.9741516113281,297.1491394042969,290.9803161621094,1.0,0.1507455557584762,1.0,1.0,0.6647383570671082,1.0,-0.4886784255504608,0.2341200858354568,0.2545583248138428,0.0966085419058799,0.0,0.0,0.0,25.000850677490234,25.0,-3.311155080795288,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0458631142973899,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0482960678637027,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0356713123619556,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0482960678637027,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.2290957570075988,290.97998046875,291.1499938964844,284.25,283.6795654296875,290.9821472167969,297.1500549316406,290.9800109863281,1.0,0.1507452577352523,1.0,1.0,0.6672844290733337,1.0,-0.4886815845966339,0.2338331192731857,0.254848450422287,0.0955019146203994,0.0,0.0,0.0,25.000638961791992,25.0,-0.3510253131389618,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0458631142973899,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0482960678637027,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0356713123619556,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.0482960678637027,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.543052613735199,0.050000000745058,0.2290957570075988,290.97998046875,291.1499938964844,284.25,283.6795654296875,290.9821472167969,297.1500549316406,290.9800109863281,1.0,0.1507452577352523,1.0,1.0,0.6672844290733337,1.0,-0.4886815845966339,0.2338331192731857,0.254848450422287,0.0955019146203994,0.0,0.0,0.0,25.000638961791992,25.0,-0.3510253131389618,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0458633713424205,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0482963398098945,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0356715098023414,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0482963398098945,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.2290970385074615,290.9812927246094,291.1499938964844,284.25,283.67138671875,290.9908447265625,297.1510009765625,290.98175048828125,1.0,0.1507450491189956,1.0,1.0,0.6698305606842041,1.0,-0.4886842668056488,0.233522281050682,0.2551620006561279,0.0944938138127327,0.0,0.0,0.0,25.000486373901367,25.0,2.2146689891815186,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0458633713424205,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0482963398098945,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0356715098023414,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.0482963398098945,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5430192351341248,0.050000000745058,0.2290970385074615,290.9812927246094,291.1499938964844,284.25,283.67138671875,290.9908447265625,297.1510009765625,290.98175048828125,1.0,0.1507450491189956,1.0,1.0,0.6698305606842041,1.0,-0.4886842668056488,0.233522281050682,0.2551620006561279,0.0944938138127327,0.0,0.0,0.0,25.000486373901367,25.0,2.2146689891815186,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9840087890625,291.1499938964844,284.25,283.6637878417969,290.9997253417969,297.15203857421875,290.98486328125,1.0,0.1507448703050613,1.0,1.0,0.672288179397583,1.0,-0.4886865317821502,0.2332056611776352,0.2554808855056762,0.093596301972866,0.0,0.0,0.0,25.00037384033203,25.0,4.39631462097168,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9840087890625,291.1499938964844,284.25,283.6637878417969,290.9997253417969,297.15203857421875,290.98486328125,1.0,0.1507448703050613,1.0,1.0,0.672288179397583,1.0,-0.4886865317821502,0.2332056611776352,0.2554808855056762,0.093596301972866,0.0,0.0,0.0,25.00037384033203,25.0,4.39631462097168,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.0458637587726116,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.048296745866537,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.0356718115508556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.048296745866537,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.2290989607572555,290.988037109375,291.1499938964844,284.25,283.6567687988281,291.0092163085937,297.1531066894531,290.9891967773437,1.0,0.1507447212934494,1.0,1.0,0.6747457981109619,1.0,-0.4886883199214935,0.2328647524118423,0.2558235824108124,0.0927948281168937,0.0,0.0,0.0,25.00029945373535,25.0,6.291493892669678,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.0458637587726116,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.048296745866537,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.0356718115508556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.048296745866537,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5429690480232239,0.050000000745058,0.2290989607572555,290.988037109375,291.1499938964844,284.25,283.6567687988281,291.0092163085937,297.1531066894531,290.9891967773437,1.0,0.1507447212934494,1.0,1.0,0.6747457981109619,1.0,-0.4886883199214935,0.2328647524118423,0.2558235824108124,0.0927948281168937,0.0,0.0,0.0,25.00029945373535,25.0,6.291493892669678,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5429601073265076,0.050000000745058,0.0458638258278369,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5429601073265076,0.050000000745058,0.0482968166470527,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5429601073265076,0.050000000745058,0.0356718637049198,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5429601073265076,0.050000000745058,0.0482968166470527,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5429601073265076,0.050000000745058,0.229099303483963,290.99053955078125,291.1499938964844,284.25,283.6535339355469,291.0142517089844,297.1536560058594,290.9918518066406,1.0,0.1507446616888046,1.0,1.0,0.6759746670722961,1.0,-0.4886890649795532,0.2326845526695251,0.2560045123100281,0.0924305617809295,0.0,0.0,0.0,25.00027656555176,25.0,7.153200626373291,-0.0,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5429525375366211,0.050000000745058,0.0458638854324817,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5429525375366211,0.050000000745058,0.0482968799769878,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5429525375366211,0.050000000745058,0.0356719084084034,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5429525375366211,0.050000000745058,0.0482968799769878,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5429525375366211,0.050000000745058,0.2290996015071869,290.9933166503906,291.1499938964844,284.25,283.65045166015625,291.0186767578125,297.1542053222656,290.9947509765625,1.0,0.1507446020841598,1.0,1.0,0.6769970059394836,1.0,-0.488689661026001,0.232534721493721,0.2561549544334411,0.0921252071857452,0.0,0.0,0.0,25.00025177001953,25.0,7.850554466247559,-0.0,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0482969656586647,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9993896484375,291.1499938964844,284.25,283.6448669433594,291.0276184082031,297.1553955078125,291.0009765625,1.0,0.1507444977760315,1.0,1.0,0.6790416240692139,1.0,-0.4886905252933502,0.2322176843881607,0.2564728558063507,0.0915906354784965,0.0,0.0,0.0,25.000226974487305,25.0,8.909828186035156,-0.0,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0482969656586647,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99908447265625,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9993896484375,291.1499938964844,284.25,283.6448669433594,291.0276184082031,297.1553955078125,291.0009765625,1.0,0.1507444977760315,1.0,1.0,0.6790416240692139,1.0,-0.4886905252933502,0.2322176843881607,0.2564728558063507,0.0915906354784965,0.0,0.0,0.0,25.000226974487305,25.0,8.909828186035156,-0.0,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.045864000916481,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0482970029115676,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0356720015406608,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0482970029115676,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.2291001826524734,291.006103515625,291.1499938964844,284.25,283.6400451660156,291.037353515625,297.1566162109375,291.0079040527344,1.0,0.1507443934679031,1.0,1.0,0.6810863018035889,1.0,-0.4886909127235412,0.2318698912858963,0.2568210065364837,0.0911522805690765,0.0,0.0,0.0,25.000226974487305,25.0,9.889363288879396,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.045864000916481,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0482970029115676,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0356720015406608,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.0482970029115676,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.542937159538269,0.050000000745058,0.2291001826524734,291.006103515625,291.1499938964844,284.25,283.6400451660156,291.037353515625,297.1566162109375,291.0079040527344,1.0,0.1507443934679031,1.0,1.0,0.6810863018035889,1.0,-0.4886909127235412,0.2318698912858963,0.2568210065364837,0.0911522805690765,0.0,0.0,0.0,25.000226974487305,25.0,9.889363288879396,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
