time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0458640083670616,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0482970103621482,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0356720089912414,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.229100227355957,291.0135803222656,291.1499938964844,284.2541809082031,283.64019775390625,291.0485534667969,297.1610717773437,291.0155639648437,1.0,0.1507442742586136,1.0,1.0,0.6825265884399414,1.0,-0.488690972328186,0.2316108793020248,0.2570801079273224,0.0908783450722694,0.0,0.0,0.0,25.000221252441406,25.0,10.960474967956545,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0458640083670616,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0482970103621482,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0356720089912414,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429362654685974,0.050000000745058,0.229100227355957,291.0135803222656,291.1499938964844,284.2541809082031,283.64019775390625,291.0485534667969,297.1610717773437,291.0155639648437,1.0,0.1507442742586136,1.0,1.0,0.6825265884399414,1.0,-0.488690972328186,0.2316108793020248,0.2570801079273224,0.0908783450722694,0.0,0.0,0.0,25.000221252441406,25.0,10.960474967956545,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0458640083670616,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0482970103621482,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0356720089912414,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0482970103621482,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.229100227355957,291.0223999023437,291.1499938964844,284.2664489746094,283.6490478515625,291.0664367675781,297.1716613769531,291.02490234375,1.0,0.1507441699504852,1.0,1.0,0.6839669346809387,1.0,-0.4886910021305084,0.2313531190156936,0.2573378682136535,0.0906239077448844,0.0,0.0,0.0,25.000219345092773,25.0,13.340608596801758,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0458640083670616,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0482970103621482,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0356720089912414,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.0482970103621482,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.5429362058639526,0.050000000745058,0.229100227355957,291.0223999023437,291.1499938964844,284.2664489746094,283.6490478515625,291.0664367675781,297.1716613769531,291.02490234375,1.0,0.1507441699504852,1.0,1.0,0.6839669346809387,1.0,-0.4886910021305084,0.2313531190156936,0.2573378682136535,0.0906239077448844,0.0,0.0,0.0,25.000219345092773,25.0,13.340608596801758,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.5429365038871765,0.050000000745058,0.0458640083670616,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.5429365038871765,0.050000000745058,0.0482970103621482,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.5429365038871765,0.050000000745058,0.0356720052659511,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.5429365038871765,0.050000000745058,0.0482970103621482,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0277709960937,291.1499938964844,284.27545166015625,283.65655517578125,291.0778503417969,297.1789855957031,291.0306396484375,1.0,0.1507441252470016,1.0,1.0,0.684687077999115,1.0,-0.488690972328186,0.2312234342098236,0.2574675381183624,0.0905025228857994,0.0,0.0,0.0,25.000219345092773,25.0,15.085719108581545,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.5429370403289795,0.050000000745058,0.0458640046417713,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.5429370403289795,0.050000000745058,0.0482970029115676,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0337829589844,291.1499938964844,284.2862854003906,283.66607666015625,291.0893249511719,297.187255859375,291.0370178222656,1.0,0.1507440656423568,1.0,1.0,0.6850315928459167,1.0,-0.4886909127235412,0.2311550378799438,0.2575358748435974,0.0904460549354553,0.0,0.0,0.0,25.00021171569824,25.0,16.898040771484375,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0458639897406101,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0482969917356967,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0356719940900802,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0482969917356967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.2291001230478286,291.0478515625,291.1499938964844,284.313232421875,283.6907958984375,291.1154479980469,297.20672607421875,291.0517578125,1.0,0.1507439762353897,1.0,1.0,0.6857206225395203,1.0,-0.4886907935142517,0.2310239225625991,0.2576668560504913,0.0903504714369773,0.0,0.0,0.0,25.00019645690918,25.0,20.687274932861328,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0458639897406101,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0482969917356967,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0356719940900802,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.0482969917356967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.5429387092590332,0.050000000745058,0.2291001230478286,291.0478515625,291.1499938964844,284.313232421875,283.6907958984375,291.1154479980469,297.20672607421875,291.0517578125,1.0,0.1507439762353897,1.0,1.0,0.6857206225395203,1.0,-0.4886907935142517,0.2310239225625991,0.2576668560504913,0.0903504714369773,0.0,0.0,0.0,25.00019645690918,25.0,20.687274932861328,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0458639711141586,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0482969731092453,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.035671979188919,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0482969731092453,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.2291000336408615,291.0648193359375,291.1499938964844,284.3468322753906,283.72265625,291.1464538574219,297.22930908203125,291.06951904296875,1.0,0.1507438868284225,1.0,1.0,0.6864096522331238,1.0,-0.488690584897995,0.2308893352746963,0.2578012645244598,0.0902653336524963,0.0,0.0,0.0,25.000186920166016,25.0,25.07541275024414,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0458639711141586,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0482969731092453,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.035671979188919,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.0482969731092453,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5429410338401794,0.050000000745058,0.2291000336408615,291.0648193359375,291.1499938964844,284.3468322753906,283.72265625,291.1464538574219,297.22930908203125,291.06951904296875,1.0,0.1507438868284225,1.0,1.0,0.6864096522331238,1.0,-0.488690584897995,0.2308893352746963,0.2578012645244598,0.0902653336524963,0.0,0.0,0.0,25.000186920166016,25.0,25.07541275024414,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0458639487624168,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0482969470322132,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0356719605624675,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0482969470322132,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.2290999144315719,291.0848693847656,291.1499938964844,284.3865966796875,283.7611083984375,291.17730712890625,297.2545166015625,291.0902709960937,1.0,0.1507438123226165,1.0,1.0,0.6859419345855713,1.0,-0.4886903464794159,0.2309463173151016,0.2577440142631531,0.0903828963637352,0.0,0.0,0.0,25.000152587890625,25.0,29.009605407714844,-0.0,27.41843032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0458639487624168,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0482969470322132,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0356719605624675,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.0482969470322132,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5429441928863525,0.050000000745058,0.2290999144315719,291.0848693847656,291.1499938964844,284.3865966796875,283.7611083984375,291.17730712890625,297.2545166015625,291.0902709960937,1.0,0.1507438123226165,1.0,1.0,0.6859419345855713,1.0,-0.4886903464794159,0.2309463173151016,0.2577440142631531,0.0903828963637352,0.0,0.0,0.0,25.000152587890625,25.0,29.009605407714844,-0.0,27.41843032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0458639189600944,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0482969172298908,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0356719382107257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0482969172298908,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2113342285156,297.2819519042969,291.1133728027344,1.0,0.1507437527179718,1.0,1.0,0.685474157333374,1.0,-0.488690048456192,0.2310071140527725,0.2576829493045807,0.0905143246054649,0.0,0.0,0.0,25.000123977661133,25.0,32.707275390625,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0458639189600944,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0482969172298908,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0356719382107257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.0482969172298908,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5429478287696838,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2113342285156,297.2819519042969,291.1133728027344,1.0,0.1507437527179718,1.0,1.0,0.685474157333374,1.0,-0.488690048456192,0.2310071140527725,0.2576829493045807,0.0905143246054649,0.0,0.0,0.0,25.000123977661133,25.0,32.707275390625,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429497957229614,0.050000000745058,0.0458639040589332,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429497957229614,0.050000000745058,0.0482969023287296,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429497957229614,0.050000000745058,0.0356719270348548,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429497957229614,0.050000000745058,0.0482969023287296,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429497957229614,0.050000000745058,0.2290997058153152,291.1195983886719,291.1499938964844,284.45672607421875,283.8301086425781,291.2297058105469,297.29644775390625,291.1259765625,1.0,0.1507437229156494,1.0,1.0,0.6852402687072754,1.0,-0.4886898994445801,0.2310367077589035,0.2576532065868377,0.0905823931097984,0.0,0.0,0.0,25.000112533569336,25.0,34.66952133178711,-0.0,27.41837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429520010948181,0.050000000745058,0.045863889157772,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429520010948181,0.050000000745058,0.0482968837022781,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429520010948181,0.050000000745058,0.0356719121336936,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429520010948181,0.050000000745058,0.0482968837022781,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429520010948181,0.050000000745058,0.229099616408348,291.132568359375,291.1499938964844,284.482666015625,283.8558349609375,291.2462158203125,297.3114013671875,291.1392517089844,1.0,0.1507437080144882,1.0,1.0,0.6841697096824646,1.0,-0.4886897206306457,0.2312039881944656,0.2574857175350189,0.090789295732975,0.0,0.0,0.0,25.00008010864257,25.0,36.27872085571289,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.045863851904869,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.2290994375944137,291.1595764160156,291.1499938964844,284.5380249023437,283.9110107421875,291.2792358398437,297.3426513671875,291.1665344238281,1.0,0.150743693113327,1.0,1.0,0.6820286512374878,1.0,-0.4886893332004547,0.2315613627433776,0.257127970457077,0.0912301018834114,0.0,0.0,0.0,25.0000228881836,25.0,38.484317779541016,-0.0,27.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.045863851904869,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5429565906524658,0.050000000745058,0.2290994375944137,291.1595764160156,291.1499938964844,284.5380249023437,283.9110107421875,291.2792358398437,297.3426513671875,291.1665344238281,1.0,0.150743693113327,1.0,1.0,0.6820286512374878,1.0,-0.4886893332004547,0.2315613627433776,0.257127970457077,0.0912301018834114,0.0,0.0,0.0,25.0000228881836,25.0,38.484317779541016,-0.0,27.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.045863814651966,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0482968054711818,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0482968054711818,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.2290992587804794,291.18798828125,291.1499938964844,284.59765625,283.9707336425781,291.3151550292969,297.375732421875,291.1954040527344,1.0,0.1507437080144882,1.0,1.0,0.6798875331878662,1.0,-0.4886889457702636,0.2319244891405105,0.2567644715309143,0.0916807726025581,0.0,0.0,0.0,24.999977111816406,25.0,40.82112884521485,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.045863814651966,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0482968054711818,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.0482968054711818,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5429614186286926,0.050000000745058,0.2290992587804794,291.18798828125,291.1499938964844,284.59765625,283.9707336425781,291.3151550292969,297.375732421875,291.1954040527344,1.0,0.1507437080144882,1.0,1.0,0.6798875331878662,1.0,-0.4886889457702636,0.2319244891405105,0.2567644715309143,0.0916807726025581,0.0,0.0,0.0,24.999977111816406,25.0,40.82112884521485,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429660081863403,0.050000000745058,0.0458637811243534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429660081863403,0.050000000745058,0.0482967682182788,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429660081863403,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429660081863403,0.050000000745058,0.0482967682182788,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429660081863403,0.050000000745058,0.2290990799665451,291.2137145996094,291.1499938964844,284.652099609375,284.0254211425781,291.34112548828125,297.4056701660156,291.2212829589844,1.0,0.1507437527179718,1.0,1.0,0.6762861013412476,1.0,-0.488688588142395,0.2325599640607834,0.2561286091804504,0.092392049729824,0.0,0.0,0.0,24.99989318847656,25.0,41.75278854370117,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.5429667830467224,0.050000000745058,0.0458637736737728,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.5429667830467224,0.050000000745058,0.0482967644929885,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.5429667830467224,0.050000000745058,0.0356718264520168,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.5429667830467224,0.050000000745058,0.0482967644929885,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.5429667830467224,0.050000000745058,0.2290990501642227,291.2178649902344,291.1499938964844,284.6610717773437,284.0344543457031,291.3451843261719,297.4106140136719,291.22540283203125,1.0,0.150743767619133,1.0,1.0,0.6757076382637024,1.0,-0.4886885285377502,0.2326658368110656,0.2560226619243622,0.0925101637840271,0.0,0.0,0.0,24.99988174438477,25.0,41.75853729248047,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429695248603821,0.050000000745058,0.2290989458560943,291.23297119140625,291.1499938964844,284.69451904296875,284.0681457519531,291.3604431152344,297.4290466308594,291.24041748046875,1.0,0.1507438123226165,1.0,1.0,0.6735870838165283,1.0,-0.4886882901191711,0.2330585420131683,0.2556297481060028,0.0929477363824844,0.0,0.0,0.0,24.99983787536621,25.0,41.80382537841797,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5429721474647522,0.050000000745058,0.0458637326955795,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5429721474647522,0.050000000745058,0.048296719789505,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5429721474647522,0.050000000745058,0.0356717929244041,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5429721474647522,0.050000000745058,0.048296719789505,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5429721474647522,0.050000000745058,0.229098841547966,291.2475891113281,291.1499938964844,284.727783203125,284.1016540527344,291.3757629394531,297.44744873046875,291.2550964355469,1.0,0.1507438719272613,1.0,1.0,0.6715277433395386,1.0,-0.4886880815029144,0.2334468811750412,0.2552412152290344,0.0933795422315597,0.0,0.0,0.0,24.99979782104492,25.0,41.94709014892578,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.5429747700691223,0.050000000745058,0.045863714069128,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.5429747700691223,0.050000000745058,0.0482966974377632,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.5429747700691223,0.050000000745058,0.0356717780232429,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.5429747700691223,0.050000000745058,0.0482966974377632,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.5429747700691223,0.050000000745058,0.2290987521409988,291.2625732421875,291.1499938964844,284.76220703125,284.1363830566406,291.3917541503906,297.4666748046875,291.2701416015625,1.0,0.1507439315319061,1.0,1.0,0.6694377660751343,1.0,-0.4886878728866577,0.2338481992483139,0.2548396587371826,0.0938246548175811,0.0,0.0,0.0,24.9997615814209,25.0,42.20103454589844,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.5429776906967163,0.050000000745058,0.0458636917173862,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.5429776906967163,0.050000000745058,0.0482966750860214,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.5429776906967163,0.050000000745058,0.0356717593967914,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.5429776906967163,0.050000000745058,0.0482966750860214,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.5429776906967163,0.050000000745058,0.2290986329317093,291.27764892578125,291.1499938964844,284.7973022460937,284.1718139648437,291.4041442871094,297.4864501953125,291.28521728515625,1.0,0.1507440060377121,1.0,1.0,0.666262686252594,1.0,-0.4886876344680786,0.2344646006822586,0.2542230188846588,0.0944833680987358,0.0,0.0,0.0,24.99969291687012,25.0,41.96684265136719,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0482966303825378,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.2290984094142913,291.3067626953125,291.1499938964844,284.8691711425781,284.244384765625,291.4263610839844,297.5281677246094,291.3138427734375,1.0,0.15074422955513,1.0,1.0,0.6599125266075134,1.0,-0.4886871576309204,0.2357778847217559,0.2529092729091644,0.0958788245916366,0.0,0.0,0.0,24.99956321716309,25.0,40.01552963256836,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.0482966303825378,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.5429834723472595,0.050000000745058,0.2290984094142913,291.3067626953125,291.1499938964844,284.8691711425781,284.244384765625,291.4263610839844,297.5281677246094,291.3138427734375,1.0,0.15074422955513,1.0,1.0,0.6599125266075134,1.0,-0.4886871576309204,0.2357778847217559,0.2529092729091644,0.0958788245916366,0.0,0.0,0.0,24.99956321716309,25.0,40.01552963256836,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.035671692341566,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0482965856790542,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.2290982007980346,291.3343200683594,291.1499938964844,284.94293212890625,284.3188781738281,291.44976806640625,297.5736694335937,291.3411560058594,1.0,0.1507444977760315,1.0,1.0,0.6535624265670776,1.0,-0.4886867105960846,0.2371642887592315,0.251522421836853,0.0973432213068008,0.0,0.0,0.0,24.999446868896484,25.0,38.39303970336914,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.035671692341566,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.0482965856790542,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.5429890155792236,0.050000000745058,0.2290982007980346,291.3343200683594,291.1499938964844,284.94293212890625,284.3188781738281,291.44976806640625,297.5736694335937,291.3411560058594,1.0,0.1507444977760315,1.0,1.0,0.6535624265670776,1.0,-0.4886867105960846,0.2371642887592315,0.251522421836853,0.0973432213068008,0.0,0.0,0.0,24.999446868896484,25.0,38.39303970336914,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0458635576069355,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0482965372502803,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0356716550886631,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.2290979772806167,291.3606262207031,291.1499938964844,285.0180969238281,284.3947448730469,291.4627990722656,297.6219482421875,291.3668212890625,1.0,0.1507448554039001,1.0,1.0,0.6451994776725769,1.0,-0.4886862337589264,0.23909892141819,0.2495873123407364,0.0993484482169151,0.0,0.0,0.0,24.999267578125,25.0,35.19462203979492,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0458635576069355,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0482965372502803,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0356716550886631,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.5429949760437012,0.050000000745058,0.2290979772806167,291.3606262207031,291.1499938964844,285.0180969238281,284.3947448730469,291.4627990722656,297.6219482421875,291.3668212890625,1.0,0.1507448554039001,1.0,1.0,0.6451994776725769,1.0,-0.4886862337589264,0.23909892141819,0.2495873123407364,0.0993484482169151,0.0,0.0,0.0,24.999267578125,25.0,35.19462203979492,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.5429995656013489,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.5429995656013489,0.050000000745058,0.0482964999973773,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.5429995656013489,0.050000000745058,0.035671629011631,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.5429995656013489,0.050000000745058,0.0482964999973773,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.5429995656013489,0.050000000745058,0.2290977984666824,291.3790283203125,291.1499938964844,285.0784606933594,284.45562744140625,291.46990966796875,297.66082763671875,291.38446044921875,1.0,0.1507451981306076,1.0,1.0,0.6385553479194641,1.0,-0.4886858761310577,0.2407470196485519,0.2479388415813446,0.1010481342673301,0.0,0.0,0.0,24.99913024902344,25.0,31.546958923339844,-0.0,27.418725967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.5539745092391968,0.050000000745058,0.0457853600382804,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.5539745092391968,0.050000000745058,0.0482141897082328,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.5539745092391968,0.050000000745058,0.0356108359992504,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.5539745092391968,0.050000000745058,0.0482141897082328,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822631835937,0.5895418524742126,0.1454341113567352,0.2667431831359863,291.3832397460937,291.1499938964844,285.0941467285156,284.471435546875,291.46759033203125,297.67095947265625,291.3876647949219,1.0,0.1512019336223602,1.0,1.0,0.636836588382721,1.0,-0.5333149433135986,0.2637721598148346,0.269542783498764,0.1099111437797546,0.0,0.0,0.0,23.21601104736328,43.0,30.475419998168945,-0.0,29.6965389251709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55548095703125,0.6960589289665222,0.050000000745058,0.0452422350645065,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.6960589289665222,0.050000000745058,0.0476422533392906,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5551147460937,0.6960589289665222,0.050000000745058,0.0351884067058563,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546264648437,0.6960589289665222,0.050000000745058,0.0476422533392906,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52362060546875,0.9208718538284302,0.1485970616340637,0.5255129933357239,291.53448486328125,291.1499938964844,285.13238525390625,284.50994873046875,291.44305419921875,297.677978515625,291.40045166015625,1.0,0.1598565876483917,1.0,1.0,0.632655143737793,1.0,-0.8414399027824402,0.4144171774387359,0.4270226955413818,0.1932152211666107,0.0,0.0,0.0,11.483999252319336,43.0,17.173992156982422,-0.0,50.27529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4172058105469,0.6844810247421265,0.050000000745058,0.0452619865536689,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4172058105469,0.6844810247421265,0.050000000745058,0.0476630479097366,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4172058105469,0.6844810247421265,0.050000000745058,0.0352037660777568,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.6844810247421265,0.050000000745058,0.0476630479097366,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114074707031,0.9297732710838318,0.1509141623973846,0.564887523651123,291.4115295410156,291.04998779296875,285.170654296875,284.5484924316406,291.4962158203125,297.6680603027344,291.4197998046875,1.0,0.1682511568069458,1.0,1.0,0.6284162402153015,1.0,-0.8888508081436157,0.4392853379249573,0.4495654702186584,0.2090795487165451,0.0,0.0,0.0,12.526983261108398,46.0,43.03349685668945,-0.0,58.81852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
