time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0452748946845531,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0476766414940357,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0352138057351112,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0476766414940357,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.96672260761261,0.1553545892238617,0.6466749906539917,291.4433288574219,290.95001220703125,285.24713134765625,284.62530517578125,291.4765319824219,297.6471862792969,291.4449768066406,1.0,0.1838599890470504,1.0,1.0,0.619938313961029,1.0,-0.987059473991394,0.4915823936462402,0.4954771101474762,0.2429447621107101,0.0,0.0,0.0,14.003271102905272,34.0,28.20657730102539,-0.0,78.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0452748946845531,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0476766414940357,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0352138057351112,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6774836778640747,0.050000000745058,0.0476766414940357,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.96672260761261,0.1553545892238617,0.6466749906539917,291.4433288574219,290.95001220703125,285.24713134765625,284.62530517578125,291.4765319824219,297.6471862792969,291.4449768066406,1.0,0.1838599890470504,1.0,1.0,0.619938313961029,1.0,-0.987059473991394,0.4915823936462402,0.4954771101474762,0.2429447621107101,0.0,0.0,0.0,14.003271102905272,34.0,28.20657730102539,-0.0,78.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0452866144478321,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0476889833807945,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0352229215204715,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0476889833807945,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.447509765625,0.9816336631774902,0.1595574617385864,0.6961874961853027,291.447509765625,290.8500061035156,285.3231201171875,284.701416015625,291.4491577148437,297.62646484375,291.4472351074219,1.0,0.1930570751428604,1.0,1.0,0.6114604473114014,1.0,-1.0465524196624756,0.5258985161781311,0.5206538438796997,0.266249418258667,0.0,0.0,0.0,15.056949615478516,25.0,7.575084209442139,-0.0,91.88478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0452866144478321,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0476889833807945,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0352229215204715,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.6716083288192749,0.050000000745058,0.0476889833807945,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.447509765625,0.9816336631774902,0.1595574617385864,0.6961874961853027,291.447509765625,290.8500061035156,285.3231201171875,284.701416015625,291.4491577148437,297.62646484375,291.4472351074219,1.0,0.1930570751428604,1.0,1.0,0.6114604473114014,1.0,-1.0465524196624756,0.5258985161781311,0.5206538438796997,0.266249418258667,0.0,0.0,0.0,15.056949615478516,25.0,7.575084209442139,-0.0,91.88478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0452980808913707,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0477010607719421,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.035231839865446,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0477010607719421,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9841541647911072,0.1639796197414398,0.7186622619628906,291.4302062988281,290.75,285.3981018066406,284.7762756347656,291.3807678222656,297.61181640625,291.42633056640625,1.0,0.1975543051958084,1.0,1.0,0.5975268483161926,1.0,-1.0736002922058103,0.5483916997909546,0.5252086520195007,0.2836931943893432,0.0,0.0,0.0,15.714110374450684,25.0,-23.821929931640625,-0.0,98.95541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0452980808913707,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0477010607719421,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.035231839865446,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6663084626197815,0.050000000745058,0.0477010607719421,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9841541647911072,0.1639796197414398,0.7186622619628906,291.4302062988281,290.75,285.3981018066406,284.7762756347656,291.3807678222656,297.61181640625,291.42633056640625,1.0,0.1975543051958084,1.0,1.0,0.5975268483161926,1.0,-1.0736002922058103,0.5483916997909546,0.5252086520195007,0.2836931943893432,0.0,0.0,0.0,15.714110374450684,25.0,-23.821929931640625,-0.0,98.95541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140930175781,0.8005601763725281,0.140507698059082,0.0789881497621536,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154968261719,0.6643105745315552,0.050000000745058,0.0477058328688144,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154968261719,0.6643105745315552,0.050000000745058,0.0352353639900684,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154968261719,0.6643105745315552,0.050000000745058,0.0477058328688144,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41119384765625,0.97157084941864,0.166413739323616,0.6948512196540833,291.4111328125,290.75,285.4353332519531,284.81329345703125,291.34869384765625,297.6192626953125,291.4066772460937,1.0,0.1997304111719131,1.0,1.0,0.5905104279518127,1.0,-1.0854648351669312,0.55936199426651,0.5261029005050659,0.2923317551612854,0.0,0.0,0.0,15.989660263061523,25.0,-37.54947662353516,-0.0,102.1386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.9290350079536438,0.1390163302421569,0.1236205101013183,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931579589844,0.8183498978614807,0.1437057554721832,0.0893761292099952,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.7452211976051331,0.1382710635662078,0.0498544499278068,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.6630987524986267,0.050000000745058,0.0477087497711181,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.9213365316390992,0.1697467118501663,0.6044484376907349,291.3901672363281,290.6499938964844,285.4716186523437,284.84930419921875,291.3140563964844,297.6246337890625,291.3850402832031,1.0,0.2018210291862487,1.0,1.0,0.5835931897163391,1.0,-1.0980749130249023,0.5709325075149536,0.527142345905304,0.3014539182186126,0.0,0.0,0.0,16.230470657348633,45.0,-48.94091033935547,-0.0,105.49505615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648376464844,0.9481661915779114,0.1369194239377975,0.124164380133152,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.9578394293785096,0.1444136649370193,0.1344587504863739,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.9398474097251892,0.138498306274414,0.0943440571427345,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37030029296875,0.6755015254020691,0.1389342546463012,0.0479049496352672,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.9047827124595642,0.1746213734149933,0.5484030842781067,291.3642578125,290.6499938964844,285.5079345703125,284.88525390625,291.2771301269531,297.62774658203125,291.3585205078125,1.0,0.2077570408582687,1.0,1.0,0.5765535831451416,1.0,-1.1392050981521606,0.5977199673652649,0.5414851307868958,0.3198277950286865,0.0,0.0,0.0,16.10830307006836,45.0,-60.33652877807617,-0.0,115.16130065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.9571866989135742,0.1361117362976074,0.1229280084371566,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.9753997921943665,0.1446341872215271,0.1369746327400207,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.9608323574066162,0.1377575099468231,0.0966511368751525,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9450740218162536,0.1409650444984436,0.125025063753128,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8950820565223694,0.1799464374780655,0.5126927495002747,291.33349609375,290.1499938964844,285.5431823730469,284.9200439453125,291.2257385253906,297.64971923828125,291.32647705078125,1.0,0.2158859372138977,1.0,1.0,0.5664038062095642,1.0,-1.193203330039978,0.6341965794563293,0.5590067505836487,0.3460663855075836,0.0,0.0,0.0,16.415203094482422,65.0,-75.63434600830078,-0.0,129.7774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.926750123500824,0.1376703083515167,0.1234980300068855,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.9488505721092224,0.1463541388511657,0.1382996141910553,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9300153255462646,0.1388007998466491,0.0969249233603477,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9376887679100036,0.141611561179161,0.1340406388044357,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.9203434586524964,0.1895434409379959,0.6059874296188354,291.2430725097656,289.6499938964844,285.61236572265625,284.9879150390625,291.0988464355469,297.6833801269531,291.2334899902344,1.0,0.2381578385829925,1.0,1.0,0.5459587574005127,1.0,-1.3185962438583374,0.7203817963600159,0.5982143878936768,0.4074932932853699,0.0,0.0,0.0,19.491596221923828,85.0,-116.2122039794922,-0.0,173.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.926750123500824,0.1376703083515167,0.1234980300068855,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.9488505721092224,0.1463541388511657,0.1382996141910553,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9300153255462646,0.1388007998466491,0.0969249233603477,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9376887679100036,0.141611561179161,0.1340406388044357,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.9203434586524964,0.1895434409379959,0.6059874296188354,291.2430725097656,289.6499938964844,285.61236572265625,284.9879150390625,291.0988464355469,297.6833801269531,291.2334899902344,1.0,0.2381578385829925,1.0,1.0,0.5459587574005127,1.0,-1.3185962438583374,0.7203817963600159,0.5982143878936768,0.4074932932853699,0.0,0.0,0.0,19.491596221923828,85.0,-116.2122039794922,-0.0,173.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.8974289298057556,0.1409544795751571,0.1262883245944976,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.9168036580085754,0.1495761424303054,0.1411162167787552,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.8995863795280457,0.1419376283884048,0.0989129170775413,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.9043753147125244,0.1439509093761444,0.135998249053955,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.951058030128479,0.1959668099880218,0.7365933060646057,291.1182861328125,289.1499938964844,285.6786499023437,285.0523986816406,290.95050048828125,297.68145751953125,291.1073608398437,1.0,0.267965018749237,1.0,1.0,0.5255136489868164,1.0,-1.4870567321777344,0.8350671529769897,0.6519895792007446,0.4881438016891479,0.0,0.0,0.0,24.11209487915039,105.0,-158.39064025878906,-0.0,247.7123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.8974289298057556,0.1409544795751571,0.1262883245944976,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.9168036580085754,0.1495761424303054,0.1411162167787552,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.8995863795280457,0.1419376283884048,0.0989129170775413,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.9043753147125244,0.1439509093761444,0.135998249053955,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.951058030128479,0.1959668099880218,0.7365933060646057,291.1182861328125,289.1499938964844,285.6786499023437,285.0523986816406,290.95050048828125,297.68145751953125,291.1073608398437,1.0,0.267965018749237,1.0,1.0,0.5255136489868164,1.0,-1.4870567321777344,0.8350671529769897,0.6519895792007446,0.4881438016891479,0.0,0.0,0.0,24.11209487915039,105.0,-158.39064025878906,-0.0,247.7123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87225341796875,0.8409305214881897,0.1439241170883178,0.1293535828590393,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.8575276732444763,0.1532006710767746,0.1447528451681137,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.8430414795875549,0.1451693922281265,0.101408950984478,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8718566894531,0.8462119102478027,0.1468721181154251,0.1389289945363998,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.9417377710342408,0.1988948583602905,0.8934267163276672,290.8637390136719,288.6499938964844,285.7415466308594,285.1129455566406,290.5042419433594,297.64508056640625,290.8377990722656,1.0,0.3039047122001648,1.0,1.0,0.4773657023906708,1.0,-1.6725622415542605,1.0061712265014648,0.6663910746574402,0.6218889951705933,0.0,0.0,0.0,32.693294525146484,108.0,-333.7608947753906,-0.0,362.5276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87225341796875,0.8409305214881897,0.1439241170883178,0.1293535828590393,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.8575276732444763,0.1532006710767746,0.1447528451681137,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.8430414795875549,0.1451693922281265,0.101408950984478,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8718566894531,0.8462119102478027,0.1468721181154251,0.1389289945363998,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.9417377710342408,0.1988948583602905,0.8934267163276672,290.8637390136719,288.6499938964844,285.7415466308594,285.1129455566406,290.5042419433594,297.64508056640625,290.8377990722656,1.0,0.3039047122001648,1.0,1.0,0.4773657023906708,1.0,-1.6725622415542605,1.0061712265014648,0.6663910746574402,0.6218889951705933,0.0,0.0,0.0,32.693294525146484,108.0,-333.7608947753906,-0.0,362.5276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596862792969,0.7314407825469971,0.1451281905174255,0.1315873265266418,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579772949219,0.7472079992294312,0.1559550762176513,0.1483725905418396,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593811035156,0.7340205907821655,0.1469909250736236,0.1035208106040954,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4590759277344,0.736975371837616,0.1490669101476669,0.1419907957315445,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525756835937,0.8117889761924744,0.1994497030973434,0.9011446237564088,290.4484558105469,288.1499938964844,285.8006286621094,285.1690673828125,289.95050048828125,297.5889892578125,290.4149475097656,1.0,0.3306374549865722,1.0,1.0,0.4292177557945251,1.0,-1.7122607231140137,1.1126316785812378,0.5996289253234863,0.7200149297714233,0.0,0.0,0.0,53.536380767822266,96.0,-516.0167846679688,-0.0,441.2967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596862792969,0.7314407825469971,0.1451281905174255,0.1315873265266418,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579772949219,0.7472079992294312,0.1559550762176513,0.1483725905418396,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593811035156,0.7340205907821655,0.1469909250736236,0.1035208106040954,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4590759277344,0.736975371837616,0.1490669101476669,0.1419907957315445,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525756835937,0.8117889761924744,0.1994497030973434,0.9011446237564088,290.4484558105469,288.1499938964844,285.8006286621094,285.1690673828125,289.95050048828125,297.5889892578125,290.4149475097656,1.0,0.3306374549865722,1.0,1.0,0.4292177557945251,1.0,-1.7122607231140137,1.1126316785812378,0.5996289253234863,0.7200149297714233,0.0,0.0,0.0,53.536380767822266,96.0,-516.0167846679688,-0.0,441.2967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178039550781,0.7093796730041504,0.1452285945415496,0.1320923119783401,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.7264713644981384,0.1570388078689575,0.1497788876295089,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174072265625,0.7127155661582947,0.1474764347076416,0.1041684001684188,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.7162128686904907,0.1499055027961731,0.1431555300951004,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.7852192521095276,0.1994918584823608,0.9031018018722534,290.2056579589844,288.1499938964844,285.8285522460937,285.1952819824219,289.65313720703125,297.56121826171875,290.1695556640625,1.0,0.3388641774654388,1.0,1.0,0.4051437973976135,1.0,-1.7190847396850586,1.1619398593902588,0.557144820690155,0.7678264379501343,0.0,0.0,0.0,61.19506072998047,96.0,-589.8529052734375,-0.0,467.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501037597656,0.6947247982025146,0.1450815796852111,0.1322730332612991,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476318359375,0.7144567370414734,0.1579560935497284,0.1509367972612381,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.6987997889518738,0.1477387696504593,0.1045864075422287,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94903564453125,0.7031224370002747,0.1505948454141616,0.144089937210083,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.7694953083992004,0.1993586122989654,0.90390807390213,289.9361572265625,287.6499938964844,285.8553771972656,285.22021484375,289.29461669921875,297.53350830078125,289.8939514160156,1.0,0.3445962965488434,1.0,1.0,0.3764202296733856,1.0,-1.7232873439788818,1.2196552753448486,0.5036319494247437,0.8245532512664795,0.0,0.0,0.0,66.62413024902344,84.0,-675.2481689453125,-0.0,486.3880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192138671875,0.679743766784668,0.1440598517656326,0.1317881643772125,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.7030076384544373,0.1592458635568618,0.1525552570819854,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31842041015625,0.6851303577423096,0.1475751847028732,0.104801557958126,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31756591796875,0.6909586191177368,0.1514731347560882,0.145306184887886,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30914306640625,0.7544665932655334,0.1984686553478241,0.9019536972045898,289.3031921386719,287.1499938964844,285.90533447265625,285.26580810546875,288.5594787597656,297.4771423339844,289.2563171386719,1.0,0.3500049114227295,1.0,1.0,0.3189730644226074,1.0,-1.724027156829834,1.3323798179626465,0.3916473388671875,0.9368814826011658,0.0,0.0,0.0,72.37501525878906,72.0,-823.3128051757812,-0.0,503.9020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192138671875,0.679743766784668,0.1440598517656326,0.1317881643772125,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.7030076384544373,0.1592458635568618,0.1525552570819854,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31842041015625,0.6851303577423096,0.1475751847028732,0.104801557958126,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31756591796875,0.6909586191177368,0.1514731347560882,0.145306184887886,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30914306640625,0.7544665932655334,0.1984686553478241,0.9019536972045898,289.3031921386719,287.1499938964844,285.90533447265625,285.26580810546875,288.5594787597656,297.4771423339844,289.2563171386719,1.0,0.3500049114227295,1.0,1.0,0.3189730644226074,1.0,-1.724027156829834,1.3323798179626465,0.3916473388671875,0.9368814826011658,0.0,0.0,0.0,72.37501525878906,72.0,-823.3128051757812,-0.0,503.9020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6754702925682068,0.1422963142395019,0.1303745955228805,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.7025514841079712,0.1599020659923553,0.1533466130495071,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.661376953125,0.6822447180747986,0.1466536521911621,0.1042950823903083,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6899851560592651,0.1517855376005172,0.1457506865262985,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.7510080337524414,0.1968070864677429,0.8954599499702454,288.646240234375,287.25,285.95001220703125,285.3053894042969,287.8749084472656,297.42022705078125,288.5998229980469,1.0,0.349287211894989,1.0,1.0,0.2615258991718292,1.0,-1.71541428565979,1.43087637424469,0.2845378816127777,1.036917805671692,0.0,0.0,0.0,72.9649658203125,60.0,-882.3052368164062,-0.0,500.3938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6754702925682068,0.1422963142395019,0.1303745955228805,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.7025514841079712,0.1599020659923553,0.1533466130495071,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.661376953125,0.6822447180747986,0.1466536521911621,0.1042950823903083,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6899851560592651,0.1517855376005172,0.1457506865262985,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.7510080337524414,0.1968070864677429,0.8954599499702454,288.646240234375,287.25,285.95001220703125,285.3053894042969,287.8749084472656,297.42022705078125,288.5998229980469,1.0,0.349287211894989,1.0,1.0,0.2615258991718292,1.0,-1.71541428565979,1.43087637424469,0.2845378816127777,1.036917805671692,0.0,0.0,0.0,72.9649658203125,60.0,-882.3052368164062,-0.0,500.3938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745544433594,0.6775122284889221,0.139958456158638,0.1283165663480758,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708923339844,0.7085855603218079,0.1597452014684677,0.1533253937959671,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.6857613921165466,0.1451014727354049,0.1032575070858001,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.6956114768981934,0.1514373868703842,0.1455133259296417,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.7540907263755798,0.194363072514534,0.8850098252296448,288.06103515625,287.3500061035156,285.9911804199219,285.3408508300781,287.3768005371094,297.3631591796875,288.0229187011719,1.0,0.344253808259964,1.0,1.0,0.2128209173679351,1.0,-1.6988459825515747,1.494200348854065,0.2046456336975097,1.1035243272781372,0.0,0.0,0.0,70.10247802734375,48.0,-815.2543334960938,-0.0,481.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745544433594,0.6775122284889221,0.139958456158638,0.1283165663480758,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708923339844,0.7085855603218079,0.1597452014684677,0.1533253937959671,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.6857613921165466,0.1451014727354049,0.1032575070858001,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.6956114768981934,0.1514373868703842,0.1455133259296417,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.7540907263755798,0.194363072514534,0.8850098252296448,288.06103515625,287.3500061035156,285.9911804199219,285.3408508300781,287.3768005371094,297.3631591796875,288.0229187011719,1.0,0.344253808259964,1.0,1.0,0.2128209173679351,1.0,-1.6988459825515747,1.494200348854065,0.2046456336975097,1.1035243272781372,0.0,0.0,0.0,70.10247802734375,48.0,-815.2543334960938,-0.0,481.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.6847500801086426,0.1373179703950882,0.125806987285614,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.7190066576004028,0.1589211970567703,0.1524804681539535,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.69451904296875,0.1431884169578552,0.1018190756440162,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58758544921875,0.7062208652496338,0.1504516452550888,0.1445159465074539,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.762532114982605,0.1914070397615432,0.8712600469589233,287.57818603515625,287.45001220703125,286.03106689453125,285.37457275390625,286.98858642578125,297.3158569335937,287.5461120605469,1.0,0.3359468281269073,1.0,1.0,0.1641159355640411,1.0,-1.6753885746002195,1.5349003076553345,0.1404881775379181,1.148958444595337,0.0,0.0,0.0,64.84354400634766,36.0,-704.8794555664062,-0.0,452.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.6847500801086426,0.1373179703950882,0.125806987285614,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.7190066576004028,0.1589211970567703,0.1524804681539535,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.69451904296875,0.1431884169578552,0.1018190756440162,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58758544921875,0.7062208652496338,0.1504516452550888,0.1445159465074539,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.762532114982605,0.1914070397615432,0.8712600469589233,287.57818603515625,287.45001220703125,286.03106689453125,285.37457275390625,286.98858642578125,297.3158569335937,287.5461120605469,1.0,0.3359468281269073,1.0,1.0,0.1641159355640411,1.0,-1.6753885746002195,1.5349003076553345,0.1404881775379181,1.148958444595337,0.0,0.0,0.0,64.84354400634766,36.0,-704.8794555664062,-0.0,452.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.6908099055290222,0.1360023319721222,0.1244995966553688,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.7260751724243164,0.1584001034498214,0.1518918722867965,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36822509765625,0.7013580203056335,0.142223447561264,0.1010515540838241,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669128417969,0.7136604189872742,0.1498505920171737,0.1438509225845337,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614807128906,0.7693436741828918,0.1898856461048126,0.8638894557952881,287.3568420410156,287.45001220703125,286.050537109375,285.3908386230469,286.7162170410156,297.2951354980469,287.31982421875,1.0,0.3308636248111725,1.0,1.0,0.1397634446620941,1.0,-1.6625419855117798,1.5677272081375122,0.0948147475719451,1.1843026876449585,0.0,0.0,0.0,61.477577209472656,36.0,-688.5123291015625,-0.0,435.8664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.6985816359519958,0.1346815377473831,0.1231868416070938,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.7345637679100037,0.157809317111969,0.1512306332588195,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13848876953125,0.709863543510437,0.1412458419799804,0.1002720296382904,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1374816894531,0.7221457958221436,0.149183377623558,0.1431156545877456,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.7780466675758362,0.1883266866207122,0.8563447594642639,287.1305236816406,287.54998779296875,286.0697326660156,285.4066772460937,286.6830139160156,297.2758178710937,287.10992431640625,1.0,0.3252722322940826,1.0,1.0,0.1399033665657043,1.0,-1.6492960453033447,1.5589717626571655,0.0903243198990821,1.1783286333084106,0.0,0.0,0.0,57.75798416137695,25.0,-607.0073852539062,-0.0,417.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.720315158367157,0.1325830519199371,0.1208238080143928,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603576660156,0.7585287094116211,0.156915932893753,0.1499653607606887,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.7317863702774048,0.1397707164287567,0.0988873615860939,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.744818925857544,0.1481259316205978,0.1416995823383331,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.8031710386276245,0.185653880238533,0.8421246409416199,286.9581604003906,287.6499938964844,286.1072998046875,285.4372863769531,286.71392822265625,297.2453308105469,286.94927978515625,1.0,0.313258945941925,1.0,1.0,0.1401832103729248,1.0,-1.6245012283325195,1.5359560251235962,0.0885452404618263,1.160458207130432,0.0,0.0,0.0,49.520355224609375,25.0,-339.9300537109375,-0.0,381.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.720315158367157,0.1325830519199371,0.1208238080143928,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603576660156,0.7585287094116211,0.156915932893753,0.1499653607606887,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.7317863702774048,0.1397707164287567,0.0988873615860939,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.744818925857544,0.1481259316205978,0.1416995823383331,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.8031710386276245,0.185653880238533,0.8421246409416199,286.9581604003906,287.6499938964844,286.1072998046875,285.4372863769531,286.71392822265625,297.2453308105469,286.94927978515625,1.0,0.313258945941925,1.0,1.0,0.1401832103729248,1.0,-1.6245012283325195,1.5359560251235962,0.0885452404618263,1.160458207130432,0.0,0.0,0.0,49.520355224609375,25.0,-339.9300537109375,-0.0,381.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7410138249397278,0.1313484013080597,0.1193083152174949,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.7843698859214783,0.1566268354654312,0.1493147611618042,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.7542007565498352,0.1390468478202819,0.0980850830674171,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.7690474390983582,0.1476536691188812,0.1408798396587371,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.873779296875,0.8272330164909363,0.1837857812643051,0.8317549228668213,286.8731689453125,287.75,286.14385986328125,285.46649169921875,286.7467041015625,297.2267761230469,286.86883544921875,1.0,0.3044482469558716,1.0,1.0,0.1404630541801452,1.0,-1.6074981689453125,1.5199851989746094,0.0875129923224449,1.1479829549789429,0.0,0.0,0.0,43.24983215332031,25.0,-179.9410400390625,-0.0,355.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7410138249397278,0.1313484013080597,0.1193083152174949,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.7843698859214783,0.1566268354654312,0.1493147611618042,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.7542007565498352,0.1390468478202819,0.0980850830674171,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.7690474390983582,0.1476536691188812,0.1408798396587371,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.873779296875,0.8272330164909363,0.1837857812643051,0.8317549228668213,286.8731689453125,287.75,286.14385986328125,285.46649169921875,286.7467041015625,297.2267761230469,286.86883544921875,1.0,0.3044482469558716,1.0,1.0,0.1404630541801452,1.0,-1.6074981689453125,1.5199851989746094,0.0875129923224449,1.1479829549789429,0.0,0.0,0.0,43.24983215332031,25.0,-179.9410400390625,-0.0,355.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7631633877754211,0.1309117376804351,0.1185381188988685,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8109633922576904,0.156981959939003,0.1492892801761627,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.7784103751182556,0.138999193906784,0.0977828949689865,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.7947424650192261,0.1478071361780166,0.140669509768486,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.8510093688964844,0.1827259212732315,0.8250994682312012,286.96240234375,287.8500061035156,286.1795654296875,285.49444580078125,287.0856018066406,297.2178649902344,286.9756774902344,1.0,0.2979120910167694,1.0,1.0,0.1689588874578476,1.0,-1.597931981086731,1.4658457040786743,0.1320862025022506,1.0959672927856443,0.0,0.0,0.0,38.48126220703125,25.0,69.26441955566406,-0.0,337.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7631633877754211,0.1309117376804351,0.1185381188988685,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8109633922576904,0.156981959939003,0.1492892801761627,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.7784103751182556,0.138999193906784,0.0977828949689865,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.7947424650192261,0.1478071361780166,0.140669509768486,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.8510093688964844,0.1827259212732315,0.8250994682312012,286.96240234375,287.8500061035156,286.1795654296875,285.49444580078125,287.0856018066406,297.2178649902344,286.9756774902344,1.0,0.2979120910167694,1.0,1.0,0.1689588874578476,1.0,-1.597931981086731,1.4658457040786743,0.1320862025022506,1.0959672927856443,0.0,0.0,0.0,38.48126220703125,25.0,69.26441955566406,-0.0,337.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
