time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230773925781,0.791121780872345,0.1314041018486023,0.1186419054865837,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.8396002054214478,0.1581593751907348,0.1500617116689682,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1237487792969,0.8077659010887146,0.1397547870874405,0.0980647504329681,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8238776922225952,0.1487571001052856,0.1412323266267776,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8805887699127197,0.1826474368572235,0.822975218296051,287.1281433105469,287.95001220703125,286.2144775390625,285.521240234375,287.331298828125,297.2181701660156,287.14239501953125,1.0,0.2933319211006164,1.0,1.0,0.1974547356367111,1.0,-1.5974433422088623,1.4341434240341189,0.1632999926805496,1.0644444227218628,0.0,0.0,0.0,34.45758056640625,25.0,183.9700622558593,-0.0,325.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230773925781,0.791121780872345,0.1314041018486023,0.1186419054865837,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.8396002054214478,0.1581593751907348,0.1500617116689682,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1237487792969,0.8077659010887146,0.1397547870874405,0.0980647504329681,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8238776922225952,0.1487571001052856,0.1412323266267776,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8805887699127197,0.1826474368572235,0.822975218296051,287.1281433105469,287.95001220703125,286.2144775390625,285.521240234375,287.331298828125,297.2181701660156,287.14239501953125,1.0,0.2933319211006164,1.0,1.0,0.1974547356367111,1.0,-1.5974433422088623,1.4341434240341189,0.1632999926805496,1.0644444227218628,0.0,0.0,0.0,34.45758056640625,25.0,183.9700622558593,-0.0,325.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.8071196675300598,0.1319058835506439,0.11895103007555,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22369384765625,0.8559309840202332,0.1589921414852142,0.1507033705711364,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.8231923580169678,0.1403608322143554,0.0983843877911567,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230224609375,0.8393243551254272,0.1494700163602829,0.1417626738548278,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.8977293968200684,0.1828933805227279,0.8233314752578735,287.2273254394531,287.95001220703125,286.2316589355469,285.53424072265625,287.46807861328125,297.2201232910156,287.2435913085937,1.0,0.2916902005672455,1.0,1.0,0.2117026597261428,1.0,-1.6000311374664309,1.418751835823059,0.1812792420387268,1.0485657453536987,0.0,0.0,0.0,32.69844436645508,25.0,228.38912963867188,-0.0,322.3282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.8235048055648804,0.1325535923242569,0.1193994432687759,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.8743773698806763,0.1599632352590561,0.151484340429306,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311767578125,0.8395584225654602,0.1410951912403106,0.0987998843193054,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320007324219,0.8566222786903381,0.1503177434206009,0.1424289792776107,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.334228515625,0.9174869656562804,0.1832982301712036,0.8244482278823853,287.3365783691406,288.04998779296875,286.24871826171875,285.5469970703125,287.6000061035156,297.22314453125,287.3537292480469,1.0,0.2904097139835357,1.0,1.0,0.224222257733345,1.0,-1.6041449308395386,1.405472993850708,0.1986718922853469,1.0344784259796145,0.0,0.0,0.0,31.07657241821289,25.0,263.0584716796875,-0.0,319.9057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8610299825668335,0.1342322081327438,0.1206765919923782,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693054199219,0.919268012046814,0.1622894704341888,0.1534391045570373,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675964355469,0.8792366981506348,0.142918586730957,0.0999000072479248,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8986086845397949,0.1523875445127487,0.1441448628902435,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.9649825096130372,0.1845424324274063,0.8287947177886963,287.5735778808594,288.1499938964844,286.2823791503906,285.57183837890625,287.8807678222656,297.2322998046875,287.59295654296875,1.0,0.288871169090271,1.0,1.0,0.2492614686489105,1.0,-1.6166212558746338,1.3793843984603882,0.2372368425130844,1.0058974027633667,0.0,0.0,0.0,28.213661193847656,25.0,315.5843811035156,-0.0,318.1568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8610299825668335,0.1342322081327438,0.1206765919923782,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693054199219,0.919268012046814,0.1622894704341888,0.1534391045570373,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675964355469,0.8792366981506348,0.142918586730957,0.0999000072479248,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8986086845397949,0.1523875445127487,0.1441448628902435,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.9649825096130372,0.1845424324274063,0.8287947177886963,287.5735778808594,288.1499938964844,286.2823791503906,285.57183837890625,287.8807678222656,297.2322998046875,287.59295654296875,1.0,0.288871169090271,1.0,1.0,0.2492614686489105,1.0,-1.6166212558746338,1.3793843984603882,0.2372368425130844,1.0058974027633667,0.0,0.0,0.0,28.213661193847656,25.0,315.5843811035156,-0.0,318.1568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345947265625,0.8921470046043396,0.1363433003425598,0.1224147230386734,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.9572203159332277,0.1650680899620056,0.1558927297592163,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83563232421875,0.9119198322296144,0.1451603323221206,0.1013440638780593,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.9349016547203064,0.1548964977264404,0.1463475227355957,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.9915186762809752,0.1863573491573333,0.8285126090049744,287.84210205078125,288.25,286.31561279296875,285.5959167480469,288.18292236328125,297.2447204589844,287.8632507324219,1.0,0.2882139086723327,1.0,1.0,0.2743006944656372,1.0,-1.625063180923462,1.3461496829986572,0.2789134979248047,0.9712088704109192,0.0,0.0,0.0,26.637939453125,28.0,359.6156311035156,-0.0,318.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345947265625,0.8921470046043396,0.1363433003425598,0.1224147230386734,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.9572203159332277,0.1650680899620056,0.1558927297592163,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83563232421875,0.9119198322296144,0.1451603323221206,0.1013440638780593,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.9349016547203064,0.1548964977264404,0.1463475227355957,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.9915186762809752,0.1863573491573333,0.8285126090049744,287.84210205078125,288.25,286.31561279296875,285.5959167480469,288.18292236328125,297.2447204589844,287.8632507324219,1.0,0.2882139086723327,1.0,1.0,0.2743006944656372,1.0,-1.625063180923462,1.3461496829986572,0.2789134979248047,0.9712088704109192,0.0,0.0,0.0,26.637939453125,28.0,359.6156311035156,-0.0,318.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809326171875,0.8946340084075928,0.13876973092556,0.1245372146368026,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.9603891372680664,0.1682334542274475,0.1588005870580673,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08172607421875,0.9147021174430848,0.1477488130331039,0.1030980721116066,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.9380860328674316,0.1577765047550201,0.1489901095628738,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841369628906,0.9863820672035216,0.1890716403722763,0.8201359510421753,288.08660888671875,288.3500061035156,286.3484802246094,285.6192932128906,288.3826904296875,297.25885009765625,288.1031799316406,1.0,0.288799375295639,1.0,1.0,0.2885988056659698,1.0,-1.6269594430923462,1.3229156732559204,0.3040437698364258,0.947517156600952,0.0,0.0,0.0,26.82495880126953,31.0,334.9073486328125,-0.0,319.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809326171875,0.8946340084075928,0.13876973092556,0.1245372146368026,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.9603891372680664,0.1682334542274475,0.1588005870580673,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08172607421875,0.9147021174430848,0.1477488130331039,0.1030980721116066,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.9380860328674316,0.1577765047550201,0.1489901095628738,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841369628906,0.9863820672035216,0.1890716403722763,0.8201359510421753,288.08660888671875,288.3500061035156,286.3484802246094,285.6192932128906,288.3826904296875,297.25885009765625,288.1031799316406,1.0,0.288799375295639,1.0,1.0,0.2885988056659698,1.0,-1.6269594430923462,1.3229156732559204,0.3040437698364258,0.947517156600952,0.0,0.0,0.0,26.82495880126953,31.0,334.9073486328125,-0.0,319.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.8961424231529236,0.1413453072309494,0.1268278509378433,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003234863281,0.9625831842422484,0.1716690808534622,0.1619957983493805,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9165322780609132,0.150556668639183,0.1050299182534217,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.940268874168396,0.1609124988317489,0.1519064158201217,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30096435546875,0.9817709922790528,0.1924019753932953,0.8175932765007019,288.303466796875,288.45001220703125,286.3811340332031,285.6421203613281,288.58380126953125,297.2739562988281,288.3197326660156,1.0,0.2906467914581299,1.0,1.0,0.3028969466686249,1.0,-1.6363167762756348,1.304706573486328,0.3316103219985962,0.9273563623428344,0.0,0.0,0.0,27.244611740112305,34.0,312.84454345703125,-0.0,325.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.8961424231529236,0.1413453072309494,0.1268278509378433,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003234863281,0.9625831842422484,0.1716690808534622,0.1619957983493805,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9165322780609132,0.150556668639183,0.1050299182534217,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.940268874168396,0.1609124988317489,0.1519064158201217,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30096435546875,0.9817709922790528,0.1924019753932953,0.8175932765007019,288.303466796875,288.45001220703125,286.3811340332031,285.6421203613281,288.58380126953125,297.2739562988281,288.3197326660156,1.0,0.2906467914581299,1.0,1.0,0.3028969466686249,1.0,-1.6363167762756348,1.304706573486328,0.3316103219985962,0.9273563623428344,0.0,0.0,0.0,27.244611740112305,34.0,312.84454345703125,-0.0,325.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058837890625,0.8967006206512451,0.1426857709884643,0.1280195415019989,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081115722656,0.9635056853294371,0.17347452044487,0.1636793315410614,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.9172661900520324,0.1520295441150665,0.1060461327433586,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40740966796875,0.9411804676055908,0.1625622361898422,0.1534451395273208,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4086608886719,0.9798252582550048,0.1942183822393417,0.8182632327079773,288.41119384765625,288.45001220703125,286.3973693847656,285.6533508300781,288.6874389648437,297.2821350097656,288.4273681640625,1.0,0.2920169532299042,1.0,1.0,0.31004598736763,1.0,-1.6436305046081543,1.297093629837036,0.3465369045734405,0.9182155728340148,0.0,0.0,0.0,27.527135848999023,34.0,307.5049133300781,-0.0,329.6273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043640136719,0.8971983790397644,0.1440602838993072,0.1292434632778167,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.9643696546554564,0.17532679438591,0.1654127687215805,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5049743652344,0.9179377555847168,0.1535377502441406,0.1070910915732383,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.942032516002655,0.1642552316188812,0.1550301909446716,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064392089844,0.9781525731086732,0.1960969120264053,0.8200770020484924,288.5083923339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7283630371094,297.2902526855469,288.51971435546875,1.0,0.2936599850654602,1.0,1.0,0.3110457360744476,1.0,-1.652514934539795,1.3008495569229126,0.3516653776168823,0.9200802445411682,0.0,0.0,0.0,27.85447120666504,37.0,277.0448608398437,-0.0,335.0802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.8980423212051392,0.1467669904232025,0.1317025423049926,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307373046875,0.96596097946167,0.1790212541818618,0.1689232736825943,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6300048828125,0.919102430343628,0.1565112471580505,0.1091894060373306,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63037109375,0.9435962438583374,0.1676287800073623,0.158238798379898,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6308898925781,0.9761037230491638,0.1998156905174255,0.8277028203010559,288.6322021484375,288.6499938964844,286.44610595703125,285.68658447265625,288.7930603027344,297.3056030273437,288.6402587890625,1.0,0.297756165266037,1.0,1.0,0.3130451738834381,1.0,-1.6752073764801023,1.313171148300171,0.3620362877845764,0.9275760650634766,0.0,0.0,0.0,28.628400802612305,40.0,201.0432281494141,-0.0,349.0824584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.8980423212051392,0.1467669904232025,0.1317025423049926,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307373046875,0.96596097946167,0.1790212541818618,0.1689232736825943,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6300048828125,0.919102430343628,0.1565112471580505,0.1091894060373306,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63037109375,0.9435962438583374,0.1676287800073623,0.158238798379898,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6308898925781,0.9761037230491638,0.1998156905174255,0.8277028203010559,288.6322021484375,288.6499938964844,286.44610595703125,285.68658447265625,288.7930603027344,297.3056030273437,288.6402587890625,1.0,0.297756165266037,1.0,1.0,0.3130451738834381,1.0,-1.6752073764801023,1.313171148300171,0.3620362877845764,0.9275760650634766,0.0,0.0,0.0,28.628400802612305,40.0,201.0432281494141,-0.0,349.0824584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304992675781,0.8987468481063843,0.1493637561798095,0.1340683400630951,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314453125,0.9674572944641112,0.1826282143592834,0.1723638623952865,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.9201143383979796,0.1593713164329528,0.1112138256430625,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.9450644850730896,0.170916199684143,0.1613778620958328,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315673828125,0.9762035012245178,0.2032792717218399,0.8409290313720703,288.732666015625,288.75,286.4786682128906,285.7084350585937,288.86041259765625,297.3186340332031,288.739501953125,1.0,0.3028763830661773,1.0,1.0,0.315044641494751,1.0,-1.7042587995529177,1.3298004865646362,0.374458372592926,0.9380251169204712,0.0,0.0,0.0,29.5426025390625,43.0,157.086669921875,-0.0,367.3049926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304992675781,0.8987468481063843,0.1493637561798095,0.1340683400630951,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314453125,0.9674572944641112,0.1826282143592834,0.1723638623952865,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.9201143383979796,0.1593713164329528,0.1112138256430625,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.9450644850730896,0.170916199684143,0.1613778620958328,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315673828125,0.9762035012245178,0.2032792717218399,0.8409290313720703,288.732666015625,288.75,286.4786682128906,285.7084350585937,288.86041259765625,297.3186340332031,288.739501953125,1.0,0.3028763830661773,1.0,1.0,0.315044641494751,1.0,-1.7042587995529177,1.3298004865646362,0.374458372592926,0.9380251169204712,0.0,0.0,0.0,29.5426025390625,43.0,157.086669921875,-0.0,367.3049926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.8994836807250977,0.1518584489822387,0.1363420486450195,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119201660156,0.968989908695221,0.1861330270767212,0.1757110208272934,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114624023437,0.9211735725402832,0.1621330976486206,0.1131663396954536,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81170654296875,0.9465861916542052,0.1741069108247757,0.1644274443387985,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8120422363281,0.978403866291046,0.2063410133123397,0.8594681620597839,288.8128356933594,288.8500061035156,286.51141357421875,285.730224609375,288.9086608886719,297.3282165527344,288.8178100585937,1.0,0.3089495897293091,1.0,1.0,0.3151476383209228,1.0,-1.7392674684524536,1.3539193868637085,0.3853481113910675,0.9546701312065125,0.0,0.0,0.0,30.58637237548828,46.0,121.67479705810548,-0.0,389.8752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.8994836807250977,0.1518584489822387,0.1363420486450195,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119201660156,0.968989908695221,0.1861330270767212,0.1757110208272934,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114624023437,0.9211735725402832,0.1621330976486206,0.1131663396954536,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81170654296875,0.9465861916542052,0.1741069108247757,0.1644274443387985,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8120422363281,0.978403866291046,0.2063410133123397,0.8594681620597839,288.8128356933594,288.8500061035156,286.51141357421875,285.730224609375,288.9086608886719,297.3282165527344,288.8178100585937,1.0,0.3089495897293091,1.0,1.0,0.3151476383209228,1.0,-1.7392674684524536,1.3539193868637085,0.3853481113910675,0.9546701312065125,0.0,0.0,0.0,30.58637237548828,46.0,121.67479705810548,-0.0,389.8752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87652587890625,0.9003633260726929,0.1542360931634903,0.1385113894939422,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87713623046875,0.9706588983535768,0.1895132958889007,0.1789429038763046,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.9224560856819152,0.164803609251976,0.115052230656147,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.9482824802398682,0.1771844923496246,0.1673712581396103,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8772277832031,0.982524037361145,0.2088681161403656,0.8831070065498352,288.8779296875,288.95001220703125,286.5444641113281,285.7520446777344,288.95721435546875,297.33367919921875,288.8823547363281,1.0,0.3159166574478149,1.0,1.0,0.3152506649494171,1.0,-1.7799278497695925,1.3819953203201294,0.3979325294494629,0.9740394949913024,0.0,0.0,0.0,31.75096893310547,49.0,99.26145935058594,-0.0,417.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87652587890625,0.9003633260726929,0.1542360931634903,0.1385113894939422,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87713623046875,0.9706588983535768,0.1895132958889007,0.1789429038763046,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.9224560856819152,0.164803609251976,0.115052230656147,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.9482824802398682,0.1771844923496246,0.1673712581396103,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8772277832031,0.982524037361145,0.2088681161403656,0.8831070065498352,288.8779296875,288.95001220703125,286.5444641113281,285.7520446777344,288.95721435546875,297.33367919921875,288.8823547363281,1.0,0.3159166574478149,1.0,1.0,0.3152506649494171,1.0,-1.7799278497695925,1.3819953203201294,0.3979325294494629,0.9740394949913024,0.0,0.0,0.0,31.75096893310547,49.0,99.26145935058594,-0.0,417.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.9008963704109192,0.1553861051797866,0.1395583599805832,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073791503906,0.9715765714645386,0.1911573261022567,0.1805137395858764,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.923236608505249,0.1661132872104644,0.1159745156764984,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.9492354393005372,0.1786826997995376,0.1688030213117599,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075012207031,0.9852122068405152,0.2099004536867141,0.8967798352241516,288.9081420898437,288.95001220703125,286.5611267089844,285.76300048828125,288.9821472167969,297.3349609375,288.912353515625,1.0,0.3197247684001922,1.0,1.0,0.315302163362503,1.0,-1.802321076393128,1.3974238634109497,0.4048971235752105,0.984660029411316,0.0,0.0,0.0,32.377498626708984,49.0,92.36200714111328,-0.0,432.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9382019042969,0.9015012979507446,0.1565178334712982,0.1405856758356094,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388732910156,0.9725505113601683,0.1927742511034011,0.1820572018623352,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9384460449219,0.924120306968689,0.1674121171236038,0.1168873608112335,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386901855469,0.9502606987953186,0.1801576465368271,0.170210987329483,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93902587890625,0.9882236123085022,0.210774764418602,0.9116045832633972,288.9397277832031,289.04998779296875,286.5779113769531,285.77398681640625,289.017822265625,297.3356018066406,288.9445495605469,1.0,0.3237333297729492,1.0,1.0,0.3163529336452484,1.0,-1.8259952068328853,1.4118318557739258,0.4141633808612823,0.993980586528778,0.0,0.0,0.0,33.032466888427734,67.0,92.17340850830078,-0.0,449.0569152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01568603515625,0.8827524185180664,0.1588220596313476,0.1427055597305297,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.9530422687530518,0.1959896236658096,0.1851708739995956,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.9034966230392456,0.1700441986322403,0.1187682896852493,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.9288873672485352,0.1831018477678299,0.1730650812387466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9789605140686036,0.2117611467838287,0.9520132541656494,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.1060485839844,297.33514404296875,289.02362060546875,1.0,0.3387696444988251,1.0,1.0,0.3184544444084167,1.0,-1.905487298965454,1.4622057676315308,0.4432815015316009,1.0270795822143557,0.0,0.0,0.0,36.68610382080078,85.0,105.65048217773438,-0.0,507.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01568603515625,0.8827524185180664,0.1588220596313476,0.1427055597305297,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.9530422687530518,0.1959896236658096,0.1851708739995956,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.9034966230392456,0.1700441986322403,0.1187682896852493,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.9288873672485352,0.1831018477678299,0.1730650812387466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9789605140686036,0.2117611467838287,0.9520132541656494,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.1060485839844,297.33514404296875,289.02362060546875,1.0,0.3387696444988251,1.0,1.0,0.3184544444084167,1.0,-1.905487298965454,1.4622057676315308,0.4432815015316009,1.0270795822143557,0.0,0.0,0.0,36.68610382080078,85.0,105.65048217773438,-0.0,507.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.7788546681404114,0.1609706431627273,0.1452436000108719,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848999023437,0.8345329165458679,0.1989301741123199,0.1886155903339386,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0845031738281,0.7972415089607239,0.172441229224205,0.1209319978952407,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.8170874714851379,0.1857818514108657,0.1762637495994568,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0850830078125,0.8529500365257263,0.2126515507698059,0.9583513736724854,289.0857238769531,289.25,286.6464538574219,285.81884765625,289.1594543457031,297.3354797363281,289.0900573730469,1.0,0.354390949010849,1.0,1.0,0.3205559849739074,1.0,-1.9077279567718504,1.4592987298965454,0.4484292268753052,1.02403724193573,0.0,0.0,0.0,52.15777587890625,73.0,95.23350524902344,-0.0,564.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0842590332031,0.7788546681404114,0.1609706431627273,0.1452436000108719,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0848999023437,0.8345329165458679,0.1989301741123199,0.1886155903339386,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0845031738281,0.7972415089607239,0.172441229224205,0.1209319978952407,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.8170874714851379,0.1857818514108657,0.1762637495994568,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0850830078125,0.8529500365257263,0.2126515507698059,0.9583513736724854,289.0857238769531,289.25,286.6464538574219,285.81884765625,289.1594543457031,297.3354797363281,289.0900573730469,1.0,0.354390949010849,1.0,1.0,0.3205559849739074,1.0,-1.9077279567718504,1.4592987298965454,0.4484292268753052,1.02403724193573,0.0,0.0,0.0,52.15777587890625,73.0,95.23350524902344,-0.0,564.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663818359375,0.7606506943702698,0.1631939709186554,0.1474112421274185,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16729736328125,0.8165900111198425,0.2018711864948272,0.1915902495384216,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.778245210647583,0.1748226284980774,0.1227435916662216,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1670227050781,0.7982759475708008,0.1884511411190033,0.178986594080925,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.831874668598175,0.2138721495866775,0.9644539952278136,289.16845703125,289.3500061035156,286.6817626953125,285.84197998046875,289.26251220703125,297.3367614746094,289.1746520996094,1.0,0.3614646196365356,1.0,1.0,0.3265205323696136,1.0,-1.9266773462295528,1.4598760604858398,0.4668012261390686,1.0205193758010864,0.0,0.0,0.0,57.82913589477539,61.0,113.72321319580078,-0.0,596.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663818359375,0.7606506943702698,0.1631939709186554,0.1474112421274185,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16729736328125,0.8165900111198425,0.2018711864948272,0.1915902495384216,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.778245210647583,0.1748226284980774,0.1227435916662216,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1670227050781,0.7982759475708008,0.1884511411190033,0.178986594080925,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.831874668598175,0.2138721495866775,0.9644539952278136,289.16845703125,289.3500061035156,286.6817626953125,285.84197998046875,289.26251220703125,297.3367614746094,289.1746520996094,1.0,0.3614646196365356,1.0,1.0,0.3265205323696136,1.0,-1.9266773462295528,1.4598760604858398,0.4668012261390686,1.0205193758010864,0.0,0.0,0.0,57.82913589477539,61.0,113.72321319580078,-0.0,596.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26397705078125,0.768169105052948,0.1656176596879959,0.1494949758052826,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2649230957031,0.8243656754493713,0.2049590945243835,0.194421499967575,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2643127441406,0.7860478162765503,0.1773180067539215,0.124430775642395,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2646484375,0.8064438700675964,0.1912350803613662,0.1815424412488937,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.26513671875,0.8376392722129822,0.2154111117124557,0.9707934856414796,289.26611328125,289.45001220703125,286.7178955078125,285.8657531738281,289.3685302734375,297.33935546875,289.27252197265625,1.0,0.3630775213241577,1.0,1.0,0.3324851095676422,1.0,-1.9452874660491943,1.4597023725509644,0.4855850040912628,1.0162914991378784,0.0,0.0,0.0,57.2625732421875,49.0,129.02069091796875,-0.0,608.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26397705078125,0.768169105052948,0.1656176596879959,0.1494949758052826,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2649230957031,0.8243656754493713,0.2049590945243835,0.194421499967575,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2643127441406,0.7860478162765503,0.1773180067539215,0.124430775642395,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2646484375,0.8064438700675964,0.1912350803613662,0.1815424412488937,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.26513671875,0.8376392722129822,0.2154111117124557,0.9707934856414796,289.26611328125,289.45001220703125,286.7178955078125,285.8657531738281,289.3685302734375,297.33935546875,289.27252197265625,1.0,0.3630775213241577,1.0,1.0,0.3324851095676422,1.0,-1.9452874660491943,1.4597023725509644,0.4855850040912628,1.0162914991378784,0.0,0.0,0.0,57.2625732421875,49.0,129.02069091796875,-0.0,608.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.7791022062301636,0.1669347137212753,0.1505616754293441,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8352037072181702,0.2065840810537338,0.1958426088094711,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.7972787022590637,0.1786121428012848,0.1252599954605102,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3152160644531,0.8174474239349365,0.1926745027303695,0.1828015446662902,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3157043457031,0.8478323221206665,0.2162882387638092,0.9741593599319458,289.31671142578125,289.45001220703125,286.736328125,285.8778991699219,289.4217834472656,297.3411560058594,289.3232116699219,1.0,0.3624264597892761,1.0,1.0,0.3354673981666565,1.0,-1.954824447631836,1.4596775770187378,0.4951468110084533,1.014187932014465,0.0,0.0,0.0,55.33500671386719,49.0,134.08433532714844,-0.0,609.1046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.36553955078125,0.7949846386909485,0.1683194488286972,0.1516612321138382,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36651611328125,0.8509796261787415,0.2082634419202804,0.1972837746143341,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658752441406,0.8130839467048645,0.1799349933862686,0.1260857731103897,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662109375,0.8324977159500122,0.1941433250904083,0.1840566545724868,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.8632465600967407,0.2172248065471649,0.9776571393013,289.36767578125,289.54998779296875,286.7549743652344,285.8902282714844,289.4732360839844,297.3432922363281,289.3741149902344,1.0,0.3611021637916565,1.0,1.0,0.338256299495697,1.0,-1.9645744562149048,1.4601259231567385,0.5044484734535217,1.012510061264038,0.0,0.0,0.0,52.62406539916992,37.0,137.10897827148438,-0.0,607.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46746826171875,0.8435937762260437,0.1712574213743209,0.1539548337459564,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684143066406,0.9054646492004396,0.211775541305542,0.2002422511577606,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4677734375,0.8614638447761536,0.1826767325401306,0.1277480274438858,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4681091308594,0.8837326169013977,0.1971783190965652,0.1865828335285186,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4685363769531,0.9178063273429872,0.2192564457654953,0.9850545525550842,289.4695739746094,289.6499938964844,286.7931213378906,285.91558837890625,289.5761108398437,297.34832763671875,289.4759826660156,1.0,0.3569004833698272,1.0,1.0,0.3438341319561004,1.0,-1.984794020652771,1.4613876342773438,0.523406445980072,1.009364366531372,0.0,0.0,0.0,45.34833526611328,25.0,140.39723205566406,-0.0,597.9957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46746826171875,0.8435937762260437,0.1712574213743209,0.1539548337459564,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684143066406,0.9054646492004396,0.211775541305542,0.2002422511577606,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4677734375,0.8614638447761536,0.1826767325401306,0.1277480274438858,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4681091308594,0.8837326169013977,0.1971783190965652,0.1865828335285186,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4685363769531,0.9178063273429872,0.2192564457654953,0.9850545525550842,289.4695739746094,289.6499938964844,286.7931213378906,285.91558837890625,289.5761108398437,297.34832763671875,289.4759826660156,1.0,0.3569004833698272,1.0,1.0,0.3438341319561004,1.0,-1.984794020652771,1.4613876342773438,0.523406445980072,1.009364366531372,0.0,0.0,0.0,45.34833526611328,25.0,140.39723205566406,-0.0,597.9957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
