time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5702819824219,0.921274960041046,0.1743471473455429,0.1564251631498336,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712280273437,0.990532159805298,0.215443268418312,0.203383594751358,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5705871582031,0.9437874555587769,0.1855209022760391,0.1295041292905807,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709228515625,0.9696366786956788,0.2003170996904373,0.1892373263835907,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712890625,0.9939800500869752,0.2215221524238586,0.9777871370315552,289.57232666015625,289.75,286.8323974609375,285.9419250488281,289.6748046875,297.354248046875,289.57843017578125,1.0,0.3506827652454376,1.0,1.0,0.3494119644165039,1.0,-1.9911088943481443,1.453258037567139,0.5378509163856506,1.0004057884216309,0.0,0.0,0.0,38.1158332824707,43.0,140.78302001953125,-0.0,577.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5702819824219,0.921274960041046,0.1743471473455429,0.1564251631498336,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712280273437,0.990532159805298,0.215443268418312,0.203383594751358,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5705871582031,0.9437874555587769,0.1855209022760391,0.1295041292905807,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709228515625,0.9696366786956788,0.2003170996904373,0.1892373263835907,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712890625,0.9939800500869752,0.2215221524238586,0.9777871370315552,289.57232666015625,289.75,286.8323974609375,285.9419250488281,289.6748046875,297.354248046875,289.57843017578125,1.0,0.3506827652454376,1.0,1.0,0.3494119644165039,1.0,-1.9911088943481443,1.453258037567139,0.5378509163856506,1.0004057884216309,0.0,0.0,0.0,38.1158332824707,43.0,140.78302001953125,-0.0,577.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6683349609375,0.9244551658630372,0.1775557398796081,0.1592698395252227,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6692810058594,0.9926690459251404,0.2192804664373397,0.2069532424211502,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6686096191406,0.946085810661316,0.18848317861557,0.1315422654151916,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6689453125,0.9717659950256348,0.2035797387361526,0.1922774314880371,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.9907590746879578,0.2245219349861145,0.9744792580604552,289.6703491210937,289.8500061035156,286.8729553222656,285.9693298339844,289.7789611816406,297.3593139648437,289.6770324707031,1.0,0.3529591262340545,1.0,1.0,0.3556811511516571,1.0,-1.997950911521912,1.4441258907318115,0.5538250207901001,0.9891167879104614,0.0,0.0,0.0,38.48326873779297,61.0,140.92047119140625,-0.0,584.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6683349609375,0.9244551658630372,0.1775557398796081,0.1592698395252227,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6692810058594,0.9926690459251404,0.2192804664373397,0.2069532424211502,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6686096191406,0.946085810661316,0.18848317861557,0.1315422654151916,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6689453125,0.9717659950256348,0.2035797387361526,0.1922774314880371,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.9907590746879578,0.2245219349861145,0.9744792580604552,289.6703491210937,289.8500061035156,286.8729553222656,285.9693298339844,289.7789611816406,297.3593139648437,289.6770324707031,1.0,0.3529591262340545,1.0,1.0,0.3556811511516571,1.0,-1.997950911521912,1.4441258907318115,0.5538250207901001,0.9891167879104614,0.0,0.0,0.0,38.48326873779297,61.0,140.92047119140625,-0.0,584.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7819519042969,0.925356149673462,0.1809685975313186,0.1622992157936096,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7829895019531,0.9931660294532776,0.2233731299638748,0.2107727974653244,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9461365938186646,0.1916514486074447,0.1337285190820694,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7826538085937,0.9718948602676392,0.2070568650960922,0.1955260187387466,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78302001953125,0.9956230521202089,0.2274067848920822,1.009666085243225,289.78424072265625,289.95001220703125,286.9148864746094,285.9979553222656,289.90313720703125,297.3652648925781,289.79180908203125,1.0,0.3631424605846405,1.0,1.0,0.3619503080844879,1.0,-2.054807662963867,1.4670287370681765,0.5877789258956909,0.9992967247962952,0.0,0.0,0.0,40.34625625610352,79.0,155.1843719482422,-0.0,634.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7819519042969,0.925356149673462,0.1809685975313186,0.1622992157936096,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7829895019531,0.9931660294532776,0.2233731299638748,0.2107727974653244,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9461365938186646,0.1916514486074447,0.1337285190820694,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7826538085937,0.9718948602676392,0.2070568650960922,0.1955260187387466,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78302001953125,0.9956230521202089,0.2274067848920822,1.009666085243225,289.78424072265625,289.95001220703125,286.9148864746094,285.9979553222656,289.90313720703125,297.3652648925781,289.79180908203125,1.0,0.3631424605846405,1.0,1.0,0.3619503080844879,1.0,-2.054807662963867,1.4670287370681765,0.5877789258956909,0.9992967247962952,0.0,0.0,0.0,40.34625625610352,79.0,155.1843719482422,-0.0,634.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8447265625,0.9102497100830078,0.1827288120985031,0.1639175564050674,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8458557128906,0.9814026355743408,0.2254723608493805,0.2127969712018966,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8450622558594,0.9302244186401368,0.1932799816131591,0.1348977982997894,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.9575190544128418,0.2088412046432495,0.197255253791809,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8459777832031,0.985813856124878,0.2285080999135971,1.025333046913147,289.8471984863281,289.95001220703125,286.9364013671875,286.0127868652344,289.96893310546875,297.36895751953125,289.85498046875,1.0,0.3707256615161896,1.0,1.0,0.3650849163532257,1.0,-2.093656063079834,1.4848825931549072,0.6087735295295715,1.008768916130066,0.0,0.0,0.0,42.78541946411133,79.0,163.61221313476562,-0.0,670.6040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.8522762656211853,0.1844212114810943,0.1657210737466812,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9047546386719,0.9153825640678406,0.2275035828351974,0.2150137722492218,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.8679074048995972,0.1948363035917282,0.1362067461013794,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9044494628906,0.8909024596214294,0.2105548679828643,0.1991745829582214,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.9193542003631592,0.2296158522367477,1.0315062999725342,289.90582275390625,290.04998779296875,286.95831298828125,286.0279235839844,290.017333984375,297.372802734375,289.91217041015625,1.0,0.3778780996799469,1.0,1.0,0.3676598072052002,1.0,-2.0977232456207275,1.4815272092819214,0.6161959767341614,1.0048619508743286,0.0,0.0,0.0,49.96654891967773,97.0,159.56573486328125,-0.0,703.4744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0110778808594,0.7950794696807861,0.1878423243761062,0.1692664623260498,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.8500887155532837,0.231621578335762,0.2193947434425354,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.8094845414161682,0.1979846358299255,0.1387735605239868,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116271972656,0.8294572830200195,0.2140229791402816,0.2029489129781723,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.8510300517082214,0.2319756150245666,1.044291377067566,290.01300048828125,290.1499938964844,287.0032958984375,286.059326171875,290.119140625,297.3792419433594,290.0192565917969,1.0,0.3942771852016449,1.0,1.0,0.3728096485137939,1.0,-2.130212783813477,1.490490198135376,0.6397226452827454,1.0067241191864014,0.0,0.0,0.0,63.585079193115234,100.0,152.52728271484375,-0.0,780.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0110778808594,0.7950794696807861,0.1878423243761062,0.1692664623260498,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.8500887155532837,0.231621578335762,0.2193947434425354,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.8094845414161682,0.1979846358299255,0.1387735605239868,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116271972656,0.8294572830200195,0.2140229791402816,0.2029489129781723,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.8510300517082214,0.2319756150245666,1.044291377067566,290.01300048828125,290.1499938964844,287.0032958984375,286.059326171875,290.119140625,297.3792419433594,290.0192565917969,1.0,0.3942771852016449,1.0,1.0,0.3728096485137939,1.0,-2.130212783813477,1.490490198135376,0.6397226452827454,1.0067241191864014,0.0,0.0,0.0,63.585079193115234,100.0,152.52728271484375,-0.0,780.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.767646312713623,0.1912978589534759,0.1727021038532257,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8227887153625488,0.2357908338308334,0.2236804366111755,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7808036804199219,0.2011436074972152,0.1412466466426849,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11700439453125,0.8017585873603821,0.2175038456916809,0.2065997272729873,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8217916488647461,0.2344304323196411,1.056928038597107,290.1183166503906,290.25,287.04998779296875,286.09228515625,290.2202453613281,297.38494873046875,290.1243591308594,1.0,0.4068652093410492,1.0,1.0,0.3779594898223877,1.0,-2.1620192527771,1.498801827430725,0.663217306137085,1.0081117153167725,0.0,0.0,0.0,73.900634765625,88.0,148.10508728027344,-0.0,846.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.767646312713623,0.1912978589534759,0.1727021038532257,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8227887153625488,0.2357908338308334,0.2236804366111755,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7808036804199219,0.2011436074972152,0.1412466466426849,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11700439453125,0.8017585873603821,0.2175038456916809,0.2065997272729873,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8217916488647461,0.2344304323196411,1.056928038597107,290.1183166503906,290.25,287.04998779296875,286.09228515625,290.2202453613281,297.38494873046875,290.1243591308594,1.0,0.4068652093410492,1.0,1.0,0.3779594898223877,1.0,-2.1620192527771,1.498801827430725,0.663217306137085,1.0081117153167725,0.0,0.0,0.0,73.900634765625,88.0,148.10508728027344,-0.0,846.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7675872445106506,0.1948956847190857,0.1759511977434158,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.8225869536399841,0.2400874942541122,0.2277618050575256,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2199401855469,0.7800220251083374,0.2043429762125015,0.14351487159729,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2202453613281,0.8010226488113403,0.2210220694541931,0.209971472620964,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.8197522163391113,0.2369858473539352,1.068542242050171,290.2214660644531,290.3500061035156,287.0979919433594,286.1261291503906,290.3196716308594,297.3907775878906,290.227294921875,1.0,0.4122495353221893,1.0,1.0,0.3830674588680267,1.0,-2.19154953956604,1.5055900812149048,0.6859594583511353,1.0084741115570068,0.0,0.0,0.0,76.39283752441406,76.0,144.5664825439453,-0.0,883.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7675872445106506,0.1948956847190857,0.1759511977434158,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.8225869536399841,0.2400874942541122,0.2277618050575256,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2199401855469,0.7800220251083374,0.2043429762125015,0.14351487159729,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2202453613281,0.8010226488113403,0.2210220694541931,0.209971472620964,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.8197522163391113,0.2369858473539352,1.068542242050171,290.2214660644531,290.3500061035156,287.0979919433594,286.1261291503906,290.3196716308594,297.3907775878906,290.227294921875,1.0,0.4122495353221893,1.0,1.0,0.3830674588680267,1.0,-2.19154953956604,1.5055900812149048,0.6859594583511353,1.0084741115570068,0.0,0.0,0.0,76.39283752441406,76.0,144.5664825439453,-0.0,883.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210144042969,0.7838455438613892,0.1986544132232666,0.1791429221630096,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218078613281,0.8384581804275513,0.2445389479398727,0.2317721098661422,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.7959080338478088,0.2076314985752105,0.1456788480281829,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.8168745040893555,0.224622368812561,0.2131959646940231,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.8337104320526123,0.2396589666604995,1.0796514749526978,290.3226928710937,290.45001220703125,287.1467590332031,286.1600646972656,290.4179077148437,297.3971252441406,290.328369140625,1.0,0.4133141636848449,1.0,1.0,0.3881754577159881,1.0,-2.2200162410736084,1.5115678310394287,0.7084484696388245,1.0082203149795532,0.0,0.0,0.0,73.435302734375,64.0,141.75982666015625,-0.0,899.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210144042969,0.7838455438613892,0.1986544132232666,0.1791429221630096,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218078613281,0.8384581804275513,0.2445389479398727,0.2317721098661422,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.7959080338478088,0.2076314985752105,0.1456788480281829,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.8168745040893555,0.224622368812561,0.2131959646940231,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.8337104320526123,0.2396589666604995,1.0796514749526978,290.3226928710937,290.45001220703125,287.1467590332031,286.1600646972656,290.4179077148437,297.3971252441406,290.328369140625,1.0,0.4133141636848449,1.0,1.0,0.3881754577159881,1.0,-2.2200162410736084,1.5115678310394287,0.7084484696388245,1.0082203149795532,0.0,0.0,0.0,73.435302734375,64.0,141.75982666015625,-0.0,899.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3711242675781,0.7975263595581055,0.2005884349346161,0.1807370483875274,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37188720703125,0.8519789576530457,0.2468225359916687,0.2337769567966461,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37127685546875,0.8092846870422363,0.2093163579702377,0.146747425198555,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37158203125,0.8294775485992432,0.2264605313539505,0.2147874534130096,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717956542969,0.8460615873336792,0.2410405129194259,1.085146427154541,290.37274169921875,290.45001220703125,287.17144775390625,286.17706298828125,290.4667053222656,297.4004821777344,290.3783569335937,1.0,0.4127452373504638,1.0,1.0,0.3907294571399688,1.0,-2.2341341972351074,1.5144346952438354,0.7196995615959167,1.007988214492798,0.0,0.0,0.0,70.56255340576172,64.0,140.630615234375,-0.0,902.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41961669921875,0.8147570490837097,0.2025526165962219,0.1823354512453079,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203186035156,0.8700140714645386,0.2491404265165329,0.2357893884181976,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197692871094,0.8254266381263733,0.2110266536474228,0.1478150337934494,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200439453125,0.8458622097969055,0.2283227890729904,0.2163762301206588,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.8627296090126038,0.2424485981464386,1.090642333030701,290.4211120605469,290.54998779296875,287.1963195800781,286.194091796875,290.51007080078125,297.4039306640625,290.42626953125,1.0,0.4116824865341186,1.0,1.0,0.3927225172519684,1.0,-2.248263597488404,1.5184911489486694,0.7297723889350891,1.0089349746704102,0.0,0.0,0.0,67.0399169921875,52.0,136.8922882080078,-0.0,902.9837646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.8626047372817993,0.2065471559762954,0.1855431050062179,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.9271688461303712,0.253862202167511,0.2398419827222824,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.510009765625,0.8737433552742004,0.21450836956501,0.1499528139829635,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.8974154591560364,0.232106015086174,0.2195543199777603,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9156867861747742,0.2453265488147735,1.1016584634780884,290.51129150390625,290.6499938964844,287.24664306640625,286.22821044921875,290.5949401855469,297.4108581542969,290.51617431640625,1.0,0.4084358215332031,1.0,1.0,0.3967086672782898,1.0,-2.276601791381836,1.5267415046691897,0.7498601675033569,1.0109373331069946,0.0,0.0,0.0,58.481101989746094,40.0,128.93214416503906,-0.0,897.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.8626047372817993,0.2065471559762954,0.1855431050062179,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.9271688461303712,0.253862202167511,0.2398419827222824,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.510009765625,0.8737433552742004,0.21450836956501,0.1499528139829635,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.8974154591560364,0.232106015086174,0.2195543199777603,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9156867861747742,0.2453265488147735,1.1016584634780884,290.51129150390625,290.6499938964844,287.24664306640625,286.22821044921875,290.5949401855469,297.4108581542969,290.51617431640625,1.0,0.4084358215332031,1.0,1.0,0.3967086672782898,1.0,-2.276601791381836,1.5267415046691897,0.7498601675033569,1.0109373331069946,0.0,0.0,0.0,58.481101989746094,40.0,128.93214416503906,-0.0,897.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9461041688919068,0.2105990201234817,0.1888187378644943,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9945374131202698,0.2588910162448883,0.2327509075403213,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9583614468574524,0.2180459797382354,0.152141585946083,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.982861578464508,0.2359424233436584,0.2227987051010131,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9965215921401978,0.2482407838106155,1.1129727363586426,290.599365234375,290.75,287.29766845703125,286.2624206542969,290.6778869628906,297.41796875,290.60400390625,1.0,0.4038282930850982,1.0,1.0,0.4006947875022888,1.0,-2.2966556549072266,1.529729962348938,0.7669256925582886,1.0100219249725342,0.0,0.0,0.0,49.75938415527344,60.0,123.91471862792967,-0.0,881.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9461041688919068,0.2105990201234817,0.1888187378644943,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9945374131202698,0.2588910162448883,0.2327509075403213,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9583614468574524,0.2180459797382354,0.152141585946083,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.982861578464508,0.2359424233436584,0.2227987051010131,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9965215921401978,0.2482407838106155,1.1129727363586426,290.599365234375,290.75,287.29766845703125,286.2624206542969,290.6778869628906,297.41796875,290.60400390625,1.0,0.4038282930850982,1.0,1.0,0.4006947875022888,1.0,-2.2966556549072266,1.529729962348938,0.7669256925582886,1.0100219249725342,0.0,0.0,0.0,49.75938415527344,60.0,123.91471862792967,-0.0,881.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.9507789611816406,0.2146967202425003,0.1924705952405929,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9949841499328612,0.2652240693569183,0.2345416694879531,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902770996094,0.9618188738822936,0.2216347157955169,0.154625654220581,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.985759735107422,0.2398301362991333,0.2264421582221985,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9978819489479064,0.2513095438480377,1.1258463859558103,290.6916198730469,290.8500061035156,287.3494567871094,286.29669189453125,290.7788391113281,297.430908203125,290.69708251953125,1.0,0.4085693061351776,1.0,1.0,0.4065487682819366,1.0,-2.317933797836304,1.529448390007019,0.7884854674339294,1.0042051076889038,0.0,0.0,0.0,50.54154586791992,80.0,130.24136352539062,-0.0,909.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.9507789611816406,0.2146967202425003,0.1924705952405929,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9949841499328612,0.2652240693569183,0.2345416694879531,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902770996094,0.9618188738822936,0.2216347157955169,0.154625654220581,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.985759735107422,0.2398301362991333,0.2264421582221985,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9978819489479064,0.2513095438480377,1.1258463859558103,290.6916198730469,290.8500061035156,287.3494567871094,286.29669189453125,290.7788391113281,297.430908203125,290.69708251953125,1.0,0.4085693061351776,1.0,1.0,0.4065487682819366,1.0,-2.317933797836304,1.529448390007019,0.7884854674339294,1.0042051076889038,0.0,0.0,0.0,50.54154586791992,80.0,130.24136352539062,-0.0,909.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939758300781,0.9270814061164856,0.2189452648162841,0.1963545233011245,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79473876953125,0.9947312474250792,0.2705577909946441,0.2553644776344299,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.9377574324607848,0.22537761926651,0.1572928726673126,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7944030761719,0.9649270176887512,0.2438733279705047,0.2303343415260315,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945556640625,0.9783992171287536,0.2544501721858978,1.1409456729888916,290.7955322265625,290.95001220703125,287.4018859863281,286.3310546875,290.886474609375,297.43878173828125,290.8012390136719,1.0,0.420930415391922,1.0,1.0,0.4124027490615845,1.0,-2.376995801925659,1.5517523288726809,0.8252435922622681,1.0133651494979858,0.0,0.0,0.0,55.22548675537109,100.0,140.1891632080078,-0.0,987.4419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939758300781,0.9270814061164856,0.2189452648162841,0.1963545233011245,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79473876953125,0.9947312474250792,0.2705577909946441,0.2553644776344299,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.9377574324607848,0.22537761926651,0.1572928726673126,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7944030761719,0.9649270176887512,0.2438733279705047,0.2303343415260315,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945556640625,0.9783992171287536,0.2544501721858978,1.1409456729888916,290.7955322265625,290.95001220703125,287.4018859863281,286.3310546875,290.886474609375,297.43878173828125,290.8012390136719,1.0,0.420930415391922,1.0,1.0,0.4124027490615845,1.0,-2.376995801925659,1.5517523288726809,0.8252435922622681,1.0133651494979858,0.0,0.0,0.0,55.22548675537109,100.0,140.1891632080078,-0.0,987.4419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.846435546875,0.8874960541725159,0.2210618108510971,0.1984628736972808,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.84716796875,0.9585864543914796,0.2726991176605224,0.2576580047607422,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465576171875,0.8960916996002197,0.2272443026304245,0.1587574630975723,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8468322753906,0.9220066666603088,0.2458912432193756,0.2324586063623428,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84698486328125,0.9368671178817748,0.2560107111930847,1.1489933729171753,290.8479309082031,290.95001220703125,287.4283752441406,286.3482360839844,290.9366760253906,297.4394226074219,290.853271484375,1.0,0.4284432828426361,1.0,1.0,0.4153297245502472,1.0,-2.396453857421875,1.5566672086715698,0.8397866487503052,1.014224886894226,0.0,0.0,0.0,61.30478286743164,100.0,141.4365997314453,-0.0,1032.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.8558835387229919,0.2231799066066742,0.2005969732999801,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8972473144531,0.9195945858955384,0.2749772369861603,0.2599957585334778,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.8634433746337891,0.2291160225868225,0.1602441668510437,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969116210937,0.8865643739700317,0.2479151636362075,0.234613686800003,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.8985092043876648,0.257575511932373,1.1571650505065918,290.89794921875,291.04998779296875,287.4550170898437,286.3654479980469,290.9845275878906,297.4407043457031,290.9031066894531,1.0,0.4365929961204529,1.0,1.0,0.4180423021316528,1.0,-2.4160170555114746,1.5621246099472046,0.85389244556427,1.015324950218201,0.0,0.0,0.0,68.26229095458984,120.0,140.08509826660156,-0.0,1082.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.8091753125190735,0.2274178713560104,0.2049391418695449,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.994873046875,0.8639095425605774,0.2798041999340057,0.2650370597839355,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.8155194520950317,0.2328714579343795,0.163282424211502,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.8356428742408752,0.2519764900207519,0.2390134483575821,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.84485924243927,0.2607163488864898,1.17391836643219,290.9955749511719,291.1499938964844,287.5087890625,286.3998718261719,291.0791320800781,297.4442443847656,291.00054931640625,1.0,0.4541873037815094,1.0,1.0,0.4234674274921417,1.0,-2.4563517570495605,1.5737371444702148,0.8826145529747009,1.017947554588318,0.0,0.0,0.0,84.17721557617188,108.0,137.02085876464844,-0.0,1195.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.8091753125190735,0.2274178713560104,0.2049391418695449,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.994873046875,0.8639095425605774,0.2798041999340057,0.2650370597839355,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.8155194520950317,0.2328714579343795,0.163282424211502,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.8356428742408752,0.2519764900207519,0.2390134483575821,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.84485924243927,0.2607163488864898,1.17391836643219,290.9955749511719,291.1499938964844,287.5087890625,286.3998718261719,291.0791320800781,297.4442443847656,291.00054931640625,1.0,0.4541873037815094,1.0,1.0,0.4234674274921417,1.0,-2.4563517570495605,1.5737371444702148,0.8826145529747009,1.017947554588318,0.0,0.0,0.0,84.17721557617188,108.0,137.02085876464844,-0.0,1195.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.8009561896324158,0.2316863983869552,0.2089214920997619,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.8551425933837891,0.2848693430423736,0.2699352502822876,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.8068951368331909,0.2366612553596496,0.1660461574792862,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8272082209587097,0.2560702860355377,0.2430411130189895,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.8351625800132751,0.2638861835002899,1.188893437385559,291.0914611816406,291.1499938964844,287.5632019042969,286.4343566894531,291.17193603515625,297.4486389160156,291.0962829589844,1.0,0.4625806808471679,1.0,1.0,0.4288925528526306,1.0,-2.4931750297546387,1.583130121231079,0.9100449681282043,1.0191959142684937,0.0,0.0,0.0,89.99825286865234,96.0,134.1887664794922,-0.0,1263.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.8009561896324158,0.2316863983869552,0.2089214920997619,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.8551425933837891,0.2848693430423736,0.2699352502822876,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.8068951368331909,0.2366612553596496,0.1660461574792862,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8272082209587097,0.2560702860355377,0.2430411130189895,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.8351625800132751,0.2638861835002899,1.188893437385559,291.0914611816406,291.1499938964844,287.5632019042969,286.4343566894531,291.17193603515625,297.4486389160156,291.0962829589844,1.0,0.4625806808471679,1.0,1.0,0.4288925528526306,1.0,-2.4931750297546387,1.583130121231079,0.9100449681282043,1.0191959142684937,0.0,0.0,0.0,89.99825286865234,96.0,134.1887664794922,-0.0,1263.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.812829315662384,0.2360604405403137,0.212716057896614,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.8675283193588257,0.2901459634304046,0.2747548818588257,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.8178216218948364,0.2405274510383606,0.1686519235372543,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8379485607147217,0.2602357268333435,0.2468502223491668,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.8450945019721985,0.2671347260475158,1.2028404474258425,291.1843566894531,291.1499938964844,287.6181945800781,286.4688415527344,291.26129150390625,297.453857421875,291.1889343261719,1.0,0.4659676253795624,1.0,1.0,0.4340945780277252,1.0,-2.5279901027679443,1.5917595624923706,0.9362304210662842,1.020075440406799,0.0,0.0,0.0,88.65931701660156,84.0,130.38986206054688,-0.0,1300.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.812829315662384,0.2360604405403137,0.212716057896614,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.8675283193588257,0.2901459634304046,0.2747548818588257,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.8178216218948364,0.2405274510383606,0.1686519235372543,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8379485607147217,0.2602357268333435,0.2468502223491668,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.8450945019721985,0.2671347260475158,1.2028404474258425,291.1843566894531,291.1499938964844,287.6181945800781,286.4688415527344,291.26129150390625,297.453857421875,291.1889343261719,1.0,0.4659676253795624,1.0,1.0,0.4340945780277252,1.0,-2.5279901027679443,1.5917595624923706,0.9362304210662842,1.020075440406799,0.0,0.0,0.0,88.65931701660156,84.0,130.38986206054688,-0.0,1300.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8375741243362427,0.2405673116445541,0.2164659947156906,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.8962381482124329,0.2956212162971496,0.2795957922935486,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.8419581651687622,0.2444553524255752,0.171176940202713,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.8634939789772034,0.2644611001014709,0.2505477964878082,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8702075481414795,0.2704751193523407,1.216383695602417,291.2750244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3493347167969,297.459716796875,291.2794494628906,1.0,0.4663015604019165,1.0,1.0,0.4392966032028198,1.0,-2.562060594558716,1.5999088287353516,0.9621516466140748,1.0206270217895508,0.0,0.0,0.0,83.01542663574219,72.0,127.31531524658205,-0.0,1318.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8375741243362427,0.2405673116445541,0.2164659947156906,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.8962381482124329,0.2956212162971496,0.2795957922935486,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.8419581651687622,0.2444553524255752,0.171176940202713,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.8634939789772034,0.2644611001014709,0.2505477964878082,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8702075481414795,0.2704751193523407,1.216383695602417,291.2750244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3493347167969,297.459716796875,291.2794494628906,1.0,0.4663015604019165,1.0,1.0,0.4392966032028198,1.0,-2.562060594558716,1.5999088287353516,0.9621516466140748,1.0206270217895508,0.0,0.0,0.0,83.01542663574219,72.0,127.31531524658205,-0.0,1318.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
