time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.855958104133606,0.2428642809391021,0.2183415740728378,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.918487787246704,0.2984233498573303,0.2820372283458709,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31866455078125,0.8602437376976013,0.2464477270841598,0.1724260151386261,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188781738281,0.8830835819244385,0.2666012048721313,0.2523775696754455,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.8895843625068665,0.2721812725067138,1.2231115102767944,291.3197326660156,291.1499938964844,287.7017822265625,286.5206298828125,291.3929138183594,297.4628295898437,291.3241271972656,1.0,0.4657421410083771,1.0,1.0,0.4418976306915283,1.0,-2.579030513763428,1.6039283275604248,0.9751021862030028,1.020858645439148,0.0,0.0,0.0,79.11211395263672,72.0,126.04461669921876,-0.0,1323.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.8802955746650696,0.2451727837324142,0.2202178984880447,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9486489295959472,0.3012515008449554,0.2844918072223663,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8844688534736633,0.2484506219625473,0.1736723482608795,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9086524844169616,0.2687518000602722,0.2542030811309814,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9153783917427064,0.2739007472991943,1.229836344718933,291.3532409667969,291.1499938964844,287.7299499511719,286.53790283203125,291.4028015136719,297.46588134765625,291.35516357421875,1.0,0.464874655008316,1.0,1.0,0.4401873648166656,1.0,-2.596005439758301,1.6172503232955933,0.9787551760673524,1.030369758605957,0.0,0.0,0.0,74.71736145019531,60.0,105.35587310791016,-0.0,1325.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9470683336257936,0.2496204972267151,0.2239054888486862,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.9990000128746032,0.3069948256015777,0.2815483808517456,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9510440826416016,0.2523231506347656,0.176131010055542,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9765055179595948,0.2729271054267883,0.2578130960464477,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9813144207000732,0.2772120833396911,1.2431013584136963,291.3840637207031,291.1499938964844,287.78662109375,286.57244873046875,291.41357421875,297.4706420898437,291.3852844238281,1.0,0.4619782865047455,1.0,1.0,0.4367668628692627,1.0,-2.6203317642211914,1.639545440673828,0.980786383152008,1.0476293563842771,0.0,0.0,0.0,66.18778228759766,80.0,62.95013427734375,-0.0,1318.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9470683336257936,0.2496204972267151,0.2239054888486862,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.9990000128746032,0.3069948256015777,0.2815483808517456,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9510440826416016,0.2523231506347656,0.176131010055542,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9765055179595948,0.2729271054267883,0.2578130960464477,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9813144207000732,0.2772120833396911,1.2431013584136963,291.3840637207031,291.1499938964844,287.78662109375,286.57244873046875,291.41357421875,297.4706420898437,291.3852844238281,1.0,0.4619782865047455,1.0,1.0,0.4367668628692627,1.0,-2.6203317642211914,1.639545440673828,0.980786383152008,1.0476293563842771,0.0,0.0,0.0,66.18778228759766,80.0,62.95013427734375,-0.0,1318.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.9506679773330688,0.2538595199584961,0.2277456670999527,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.9990000128746032,0.3135164678096771,0.2834610939025879,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.9538027048110962,0.2560351192951202,0.1787419617176056,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.9788727164268494,0.2769495248794555,0.2616369724273681,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.982643187046051,0.2803651094436645,1.2573585510253906,291.40447998046875,291.1499938964844,287.8438415527344,286.60699462890625,291.4256286621094,297.4772644042969,291.4055480957031,1.0,0.4682852327823639,1.0,1.0,0.4333463609218597,1.0,-2.651897430419922,1.66647207736969,0.9854254126548768,1.0668683052062988,0.0,0.0,0.0,67.54436492919922,100.0,40.25570297241211,-0.0,1366.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.9506679773330688,0.2538595199584961,0.2277456670999527,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.9990000128746032,0.3135164678096771,0.2834610939025879,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.9538027048110962,0.2560351192951202,0.1787419617176056,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.9788727164268494,0.2769495248794555,0.2616369724273681,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.982643187046051,0.2803651094436645,1.2573585510253906,291.40447998046875,291.1499938964844,287.8438415527344,286.60699462890625,291.4256286621094,297.4772644042969,291.4055480957031,1.0,0.4682852327823639,1.0,1.0,0.4333463609218597,1.0,-2.651897430419922,1.66647207736969,0.9854254126548768,1.0668683052062988,0.0,0.0,0.0,67.54436492919922,100.0,40.25570297241211,-0.0,1366.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9162415266036988,0.2578855752944946,0.2316160500049591,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9865888357162476,0.3186686635017395,0.3009993433952331,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9187062978744508,0.2595853805541992,0.1814109236001968,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.9467543363571168,0.2808177769184112,0.2655461728572845,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.9501824975013732,0.2833456695079803,1.2719658613204956,291.4056396484375,291.1499938964844,287.90155029296875,286.6415100097656,291.407470703125,297.47674560546875,291.4053955078125,1.0,0.4809234738349914,1.0,1.0,0.4261181950569153,1.0,-2.7039670944213867,1.7146904468536377,0.9892767667770386,1.1036193370819092,0.0,0.0,0.0,74.8378677368164,120.0,10.684904098510742,-0.0,1469.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9162415266036988,0.2578855752944946,0.2316160500049591,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9865888357162476,0.3186686635017395,0.3009993433952331,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9187062978744508,0.2595853805541992,0.1814109236001968,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.9467543363571168,0.2808177769184112,0.2655461728572845,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.9501824975013732,0.2833456695079803,1.2719658613204956,291.4056396484375,291.1499938964844,287.90155029296875,286.6415100097656,291.407470703125,297.47674560546875,291.4053955078125,1.0,0.4809234738349914,1.0,1.0,0.4261181950569153,1.0,-2.7039670944213867,1.7146904468536377,0.9892767667770386,1.1036193370819092,0.0,0.0,0.0,74.8378677368164,120.0,10.684904098510742,-0.0,1469.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.8594784140586853,0.2615197300910949,0.2354528754949569,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.924919068813324,0.3232218027114868,0.3058106601238251,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.8609685301780701,0.2628028094768524,0.1840949654579162,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.8838830590248108,0.2843604683876037,0.2694835066795349,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.8858212232589722,0.2859570384025574,1.2865321636199951,291.39129638671875,291.1499938964844,287.9597473144531,286.676025390625,291.38385009765625,297.470947265625,291.3906555175781,1.0,0.4959288239479065,1.0,1.0,0.4188900291919708,1.0,-2.738943576812744,1.7536660432815552,0.9852775931358336,1.1346248388290403,0.0,0.0,0.0,89.47969055175781,140.0,-10.339826583862305,-0.0,1586.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.8594784140586853,0.2615197300910949,0.2354528754949569,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.924919068813324,0.3232218027114868,0.3058106601238251,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.8609685301780701,0.2628028094768524,0.1840949654579162,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.8838830590248108,0.2843604683876037,0.2694835066795349,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.8858212232589722,0.2859570384025574,1.2865321636199951,291.39129638671875,291.1499938964844,287.9597473144531,286.676025390625,291.38385009765625,297.470947265625,291.3906555175781,1.0,0.4959288239479065,1.0,1.0,0.4188900291919708,1.0,-2.738943576812744,1.7536660432815552,0.9852775931358336,1.1346248388290403,0.0,0.0,0.0,89.47969055175781,140.0,-10.339826583862305,-0.0,1586.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.8375957608222961,0.2632202804088592,0.2372987866401672,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38232421875,0.8980270624160767,0.3254984021186828,0.3082625269889831,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.8387742638587952,0.2643129229545593,0.1853941529989242,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.8601094484329224,0.2860338985919952,0.2713955044746399,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.8614497780799866,0.2871487438678741,1.2934726476669312,291.3822326660156,291.1499938964844,287.989013671875,286.6932678222656,291.3721923828125,297.4677734375,291.3815002441406,1.0,0.5039823055267334,1.0,1.0,0.4152759313583374,1.0,-2.756309032440185,1.7732831239700315,0.983025848865509,1.1503350734710691,0.0,0.0,0.0,97.88294982910156,140.0,-16.60264778137207,-0.0,1651.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.8189638257026672,0.2648538649082184,0.2391005903482437,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.8762516379356384,0.3277568817138672,0.3107232451438904,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.8199294805526733,0.2657655775547027,0.186666339635849,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.8401592373847961,0.2876493632793426,0.2732707858085632,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.8409585356712341,0.288272500038147,1.300193190574646,291.37384033203125,291.1499938964844,288.0184020996094,286.71051025390625,291.3644104003906,297.4643859863281,291.373291015625,1.0,0.5122312307357788,1.0,1.0,0.4121520519256592,1.0,-2.773292064666748,1.7916313409805298,0.9816606640815736,1.1648640632629397,0.0,0.0,0.0,106.81727600097656,128.0,-18.76614761352539,-0.0,1718.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.8110446333885193,0.2679969370365143,0.2421368360519409,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.8677714467048645,0.3322311639785766,0.3151435256004333,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.8116815090179443,0.2685607671737671,0.1887825578451156,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8319219946861267,0.2907629609107971,0.2764370739459991,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8318124413490295,0.2903766930103302,1.3107434511184692,291.35943603515625,291.1499938964844,288.0774841308594,286.7449645996094,291.3494567871094,297.45751953125,291.35888671875,1.0,0.519183874130249,1.0,1.0,0.4059042632579803,1.0,-2.80128812789917,1.824841022491455,0.9764471650123596,1.191846489906311,0.0,0.0,0.0,112.91947174072266,116.0,-19.83065414428711,-0.0,1790.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.8110446333885193,0.2679969370365143,0.2421368360519409,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.8677714467048645,0.3322311639785766,0.3151435256004333,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.8116815090179443,0.2685607671737671,0.1887825578451156,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8319219946861267,0.2907629609107971,0.2764370739459991,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8318124413490295,0.2903766930103302,1.3107434511184692,291.35943603515625,291.1499938964844,288.0774841308594,286.7449645996094,291.3494567871094,297.45751953125,291.35888671875,1.0,0.519183874130249,1.0,1.0,0.4059042632579803,1.0,-2.80128812789917,1.824841022491455,0.9764471650123596,1.191846489906311,0.0,0.0,0.0,112.91947174072266,116.0,-19.83065414428711,-0.0,1790.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8189538717269897,0.2710471749305725,0.244794100522995,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.877281665802002,0.3366788327693939,0.3192390501499176,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8192504048347473,0.2712783813476562,0.1906148344278335,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.8396084904670715,0.2937856912612915,0.2792069315910339,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.8385762572288513,0.2923587560653686,1.3192663192749023,291.3447570800781,291.1499938964844,288.1369934082031,286.77935791015625,291.334716796875,297.4510192871094,291.3442077636719,1.0,0.5211719274520874,1.0,1.0,0.3996565043926239,1.0,-2.825181484222412,1.855931043624878,0.9692502617836,1.2175617218017578,0.0,0.0,0.0,111.4663314819336,104.0,-20.25375938415528,-0.0,1820.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8189538717269897,0.2710471749305725,0.244794100522995,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.877281665802002,0.3366788327693939,0.3192390501499176,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8192504048347473,0.2712783813476562,0.1906148344278335,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.8396084904670715,0.2937856912612915,0.2792069315910339,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.8385762572288513,0.2923587560653686,1.3192663192749023,291.3447570800781,291.1499938964844,288.1369934082031,286.77935791015625,291.334716796875,297.4510192871094,291.3442077636719,1.0,0.5211719274520874,1.0,1.0,0.3996565043926239,1.0,-2.825181484222412,1.855931043624878,0.9692502617836,1.2175617218017578,0.0,0.0,0.0,111.4663314819336,104.0,-20.25375938415528,-0.0,1820.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.8366709351539612,0.2740508615970611,0.2472408264875412,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8988351821899414,0.3411221802234649,0.3231568336486816,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.8366671800613403,0.2739673256874084,0.1922957003116607,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8581069111824036,0.2967680394649505,0.2817603647708893,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8560202717781067,0.2942759096622467,1.3266464471817017,291.3363037109375,291.1499938964844,288.1968688964844,286.813720703125,291.3311462402344,297.44512939453125,291.336181640625,1.0,0.52020263671875,1.0,1.0,0.3946874141693115,1.0,-2.8467917442321777,1.8826395273208616,0.9641521573066713,1.2393947839736938,0.0,0.0,0.0,105.72325134277344,92.0,-13.469693183898926,-0.0,1826.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.8366709351539612,0.2740508615970611,0.2472408264875412,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8988351821899414,0.3411221802234649,0.3231568336486816,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.8366671800613403,0.2739673256874084,0.1922957003116607,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8581069111824036,0.2967680394649505,0.2817603647708893,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8560202717781067,0.2942759096622467,1.3266464471817017,291.3363037109375,291.1499938964844,288.1968688964844,286.813720703125,291.3311462402344,297.44512939453125,291.336181640625,1.0,0.52020263671875,1.0,1.0,0.3946874141693115,1.0,-2.8467917442321777,1.8826395273208616,0.9641521573066713,1.2393947839736938,0.0,0.0,0.0,105.72325134277344,92.0,-13.469693183898926,-0.0,1826.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8654038906097412,0.277048110961914,0.2495799660682678,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9355766177177428,0.345593124628067,0.3269939720630646,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8650888204574585,0.2766689956188202,0.1939055621623993,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8886380791664124,0.2997533679008484,0.2842077612876892,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8853035569190979,0.2961772382259369,1.333433985710144,291.3320007324219,291.1499938964844,288.25714111328125,286.8480224609375,291.32891845703125,297.4401550292969,291.3319396972656,1.0,0.5174970030784607,1.0,1.0,0.3897183239459991,1.0,-2.867250204086304,1.908764600753784,0.9584855437278748,1.2608883380889893,0.0,0.0,0.0,97.3804931640625,80.0,-8.428302764892578,-0.0,1817.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8654038906097412,0.277048110961914,0.2495799660682678,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9355766177177428,0.345593124628067,0.3269939720630646,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8650888204574585,0.2766689956188202,0.1939055621623993,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8886380791664124,0.2997533679008484,0.2842077612876892,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8853035569190979,0.2961772382259369,1.333433985710144,291.3320007324219,291.1499938964844,288.25714111328125,286.8480224609375,291.32891845703125,297.4401550292969,291.3319396972656,1.0,0.5174970030784607,1.0,1.0,0.3897183239459991,1.0,-2.867250204086304,1.908764600753784,0.9584855437278748,1.2608883380889893,0.0,0.0,0.0,97.3804931640625,80.0,-8.428302764892578,-0.0,1817.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8856119513511658,0.278542160987854,0.2507224082946777,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.9599849581718444,0.3478384017944336,0.328897088766098,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8851296901702881,0.2780254185199737,0.1946959346532821,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.9098914265632628,0.3012490570545196,0.28540900349617,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.9056875109672546,0.2971250414848327,1.3366931676864624,291.3304443359375,291.1499938964844,288.28741455078125,286.8651733398437,291.3280944824219,297.4379577636719,291.3304138183594,1.0,0.5157198309898376,1.0,1.0,0.3872337937355041,1.0,-2.8772220611572266,1.9217532873153689,0.9554688334465028,1.2716161012649536,0.0,0.0,0.0,92.55972290039062,80.0,-6.738876819610596,-0.0,1809.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9111118316650392,0.2800273299217224,0.251850426197052,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.9854234457015992,0.3500843942165375,0.3307933509349823,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.910413384437561,0.2793807089328766,0.1954798251390457,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.9387776255607604,0.3027428090572357,0.2866003811359405,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.9335246682167052,0.2980678379535675,1.33989155292511,291.325927734375,291.1499938964844,288.3177490234375,286.8822937011719,291.3187866210937,297.4358825683594,291.3253479003906,1.0,0.5137738585472107,1.0,1.0,0.3836339116096496,1.0,-2.887075901031494,1.9375954866409304,0.9494802951812744,1.2852154970169067,0.0,0.0,0.0,87.47425842285156,68.0,-10.706088066101074,-0.0,1800.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.9560321569442748,0.2828412055969238,0.2541633546352386,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.9990000128746032,0.3553522229194641,0.3114698529243469,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.9550454616546632,0.2819695472717285,0.197113886475563,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.980478823184967,0.3056090176105499,0.2890726029872894,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.9751087427139282,0.299824595451355,1.3466731309890747,291.3086242675781,291.1499938964844,288.3786926269531,286.9164733886719,291.295654296875,297.4335021972656,291.3076171875,1.0,0.5079336762428284,1.0,1.0,0.3764341473579407,1.0,-2.87975811958313,1.9528158903121948,0.9269422292709352,1.3025106191635132,0.0,0.0,0.0,80.36528015136719,88.0,-20.64411735534668,-0.0,1754.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.9560321569442748,0.2828412055969238,0.2541633546352386,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.9990000128746032,0.3553522229194641,0.3114698529243469,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.9550454616546632,0.2819695472717285,0.197113886475563,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.980478823184967,0.3056090176105499,0.2890726029872894,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.9751087427139282,0.299824595451355,1.3466731309890747,291.3086242675781,291.1499938964844,288.3786926269531,286.9164733886719,291.295654296875,297.4335021972656,291.3076171875,1.0,0.5079336762428284,1.0,1.0,0.3764341473579407,1.0,-2.87975811958313,1.9528158903121948,0.9269422292709352,1.3025106191635132,0.0,0.0,0.0,80.36528015136719,88.0,-20.64411735534668,-0.0,1754.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.9596373438835144,0.2855848670005798,0.2566161453723907,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.9990000128746032,0.3620741069316864,0.3111469149589538,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892761230469,0.9584535360336304,0.2845368385314941,0.1988900005817413,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.9834061861038208,0.3084563314914703,0.291738748550415,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.9771438837051392,0.3015728890895843,1.3543949127197266,291.2890930175781,291.1499938964844,288.43994140625,286.9505920410156,291.2781677246094,297.4383850097656,291.2885131835937,1.0,0.5116468071937561,1.0,1.0,0.3692343831062317,1.0,-2.896883726119995,1.9838684797286987,0.9130152463912964,1.3289406299591064,0.0,0.0,0.0,80.93431854248047,108.0,-23.437719345092773,-0.0,1783.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.9596373438835144,0.2855848670005798,0.2566161453723907,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.9990000128746032,0.3620741069316864,0.3111469149589538,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892761230469,0.9584535360336304,0.2845368385314941,0.1988900005817413,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.9834061861038208,0.3084563314914703,0.291738748550415,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.9771438837051392,0.3015728890895843,1.3543949127197266,291.2890930175781,291.1499938964844,288.43994140625,286.9505920410156,291.2781677246094,297.4383850097656,291.2885131835937,1.0,0.5116468071937561,1.0,1.0,0.3692343831062317,1.0,-2.896883726119995,1.9838684797286987,0.9130152463912964,1.3289406299591064,0.0,0.0,0.0,80.93431854248047,108.0,-23.437719345092773,-0.0,1783.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.938216507434845,0.2882730662822723,0.2591769099235534,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9990000128746032,0.3670592010021209,0.3340727984905243,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.936781406402588,0.2870917022228241,0.2007821500301361,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9646510481834412,0.3112945854663849,0.294565200805664,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9563235640525818,0.3033071458339691,1.3628944158554075,291.2797546386719,291.1499938964844,288.50146484375,286.984619140625,291.2752380371094,297.4361572265625,291.2797241210937,1.0,0.5222302675247192,1.0,1.0,0.3634151816368103,1.0,-2.94338059425354,2.03019642829895,0.9131843447685242,1.3644919395446775,0.0,0.0,0.0,86.66570281982422,128.0,-14.911635398864746,-0.0,1887.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.938216507434845,0.2882730662822723,0.2591769099235534,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9990000128746032,0.3670592010021209,0.3340727984905243,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.936781406402588,0.2870917022228241,0.2007821500301361,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9646510481834412,0.3112945854663849,0.294565200805664,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9563235640525818,0.3033071458339691,1.3628944158554075,291.2797546386719,291.1499938964844,288.50146484375,286.984619140625,291.2752380371094,297.4361572265625,291.2797241210937,1.0,0.5222302675247192,1.0,1.0,0.3634151816368103,1.0,-2.94338059425354,2.03019642829895,0.9131843447685242,1.3644919395446775,0.0,0.0,0.0,86.66570281982422,128.0,-14.911635398864746,-0.0,1887.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.8838790655136108,0.2908229827880859,0.2619721591472626,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.9643685221672058,0.3699810206890106,0.3502346575260162,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.882582426071167,0.2895437479019165,0.2028816640377044,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9073837399482728,0.3140319287776947,0.2976742386817932,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.8984639048576355,0.3048945367336273,1.372571349143982,291.27508544921875,291.1499938964844,288.5632629394531,287.0185546875,291.2696533203125,297.423583984375,291.2747497558594,1.0,0.5362173318862915,1.0,1.0,0.3575959503650665,1.0,-2.980318307876587,2.0705974102020264,0.909720778465271,1.3970712423324585,0.0,0.0,0.0,100.5551528930664,148.0,-10.613494873046877,-0.0,2021.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.8838790655136108,0.2908229827880859,0.2619721591472626,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.9643685221672058,0.3699810206890106,0.3502346575260162,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.882582426071167,0.2895437479019165,0.2028816640377044,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9073837399482728,0.3140319287776947,0.2976742386817932,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.8984639048576355,0.3048945367336273,1.372571349143982,291.27508544921875,291.1499938964844,288.5632629394531,287.0185546875,291.2696533203125,297.423583984375,291.2747497558594,1.0,0.5362173318862915,1.0,1.0,0.3575959503650665,1.0,-2.980318307876587,2.0705974102020264,0.909720778465271,1.3970712423324585,0.0,0.0,0.0,100.5551528930664,148.0,-10.613494873046877,-0.0,2021.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8609344959259033,0.2920394241809845,0.263353168964386,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.9371482729911804,0.3716118931770324,0.3519972264766693,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8596840500831604,0.2907271087169647,0.2039291113615036,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.8832331299781799,0.3153593242168426,0.2992268800735473,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.8742462992668152,0.3056285977363586,1.3773103952407837,291.2710876464844,291.1499938964844,288.59423828125,287.0354919433594,291.2669372558594,297.4184265136719,291.2709045410156,1.0,0.5436264276504517,1.0,1.0,0.3546863198280334,1.0,-2.996695280075073,2.0896503925323486,0.9070447683334352,1.4123013019561768,0.0,0.0,0.0,108.86884307861328,148.0,-10.266897201538086,-0.0,2089.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.8404139280319214,0.2932189106941223,0.2647444903850555,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.910589337348938,0.3733676671981811,0.3539283871650696,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.8392282128334045,0.2918822169303894,0.2049912363290786,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.8612754344940186,0.3166588246822357,0.3008000254631042,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.8523426055908203,0.3063274919986725,1.3821083307266235,291.2694702148437,291.1499938964844,288.6252746582031,287.05242919921875,291.2678527832031,297.4137878417969,291.26953125,1.0,0.5510510802268982,1.0,1.0,0.3522533774375915,1.0,-3.009624481201172,2.1052284240722656,0.9043959975242616,1.4249507188796997,0.0,0.0,0.0,118.0537109375,166.0,-7.292910575866699,-0.0,2158.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8096095323562622,0.2955299019813537,0.2674693465232849,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8744436502456665,0.3771239519119262,0.358060359954834,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8083864450454712,0.2941643595695495,0.2070856392383575,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8292984962463379,0.3192289769649505,0.3039056956768036,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8202049732208252,0.3076814413070678,1.3914347887039185,291.2705993652344,291.1499938964844,288.6875305175781,287.086181640625,291.27154541015625,297.4063415527344,291.2707824707031,1.0,0.5655331015586853,1.0,1.0,0.3473874926567077,1.0,-3.035330295562744,2.136280298233032,0.8990498185157776,1.450185775756836,0.0,0.0,0.0,136.31295776367188,154.0,-1.2026371955871582,-0.0,2298.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8096095323562622,0.2955299019813537,0.2674693465232849,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8744436502456665,0.3771239519119262,0.358060359954834,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8083864450454712,0.2941643595695495,0.2070856392383575,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8292984962463379,0.3192289769649505,0.3039056956768036,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8202049732208252,0.3076814413070678,1.3914347887039185,291.2705993652344,291.1499938964844,288.6875305175781,287.086181640625,291.27154541015625,297.4063415527344,291.2707824707031,1.0,0.5655331015586853,1.0,1.0,0.3473874926567077,1.0,-3.035330295562744,2.136280298233032,0.8990498185157776,1.450185775756836,0.0,0.0,0.0,136.31295776367188,154.0,-1.2026371955871582,-0.0,2298.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8034058809280396,0.2978075444698334,0.269688606262207,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.8684888482093811,0.3810701668262481,0.3619204461574554,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8021519184112549,0.2964337766170501,0.2088030129671096,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8235101103782654,0.3217816650867462,0.3064979612827301,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8134332299232483,0.3090026378631592,1.3982508182525637,291.2736511230469,291.1499938964844,288.75,287.119873046875,291.2758178710937,297.400634765625,291.2738647460937,1.0,0.5709367990493774,1.0,1.0,0.342521607875824,1.0,-3.056020736694336,2.164254903793335,0.8917657732963562,1.4735544919967651,0.0,0.0,0.0,142.00936889648438,142.0,2.421755075454712,-0.0,2366.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8034058809280396,0.2978075444698334,0.269688606262207,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.8684888482093811,0.3810701668262481,0.3619204461574554,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8021519184112549,0.2964337766170501,0.2088030129671096,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8235101103782654,0.3217816650867462,0.3064979612827301,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.8134332299232483,0.3090026378631592,1.3982508182525637,291.2736511230469,291.1499938964844,288.75,287.119873046875,291.2758178710937,297.400634765625,291.2738647460937,1.0,0.5709367990493774,1.0,1.0,0.342521607875824,1.0,-3.056020736694336,2.164254903793335,0.8917657732963562,1.4735544919967651,0.0,0.0,0.0,142.00936889648438,142.0,2.421755075454712,-0.0,2366.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
