time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8102858066558838,0.3001124560832977,0.2716324627399444,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.876800537109375,0.3851467370986938,0.3656084239482879,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8090790510177612,0.2987469136714935,0.2103175222873687,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8300955891609192,0.3243695795536041,0.308807760477066,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8191370964050293,0.3103481233119964,1.4036738872528076,291.2779846191406,291.1499938964844,288.81353759765625,287.15185546875,291.2813720703125,297.3964538574219,291.2782897949219,1.0,0.5718020796775818,1.0,1.0,0.3376506865024566,1.0,-3.0739104747772217,2.19059157371521,0.8833189010620117,1.4958503246307373,0.0,0.0,0.0,139.86672973632812,130.0,5.027579307556152,-0.0,2388.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8102858066558838,0.3001124560832977,0.2716324627399444,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.876800537109375,0.3851467370986938,0.3656084239482879,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8090790510177612,0.2987469136714935,0.2103175222873687,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8300955891609192,0.3243695795536041,0.308807760477066,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8191370964050293,0.3103481233119964,1.4036738872528076,291.2779846191406,291.1499938964844,288.81353759765625,287.15185546875,291.2813720703125,297.3964538574219,291.2782897949219,1.0,0.5718020796775818,1.0,1.0,0.3376506865024566,1.0,-3.0739104747772217,2.19059157371521,0.8833189010620117,1.4958503246307373,0.0,0.0,0.0,139.86672973632812,130.0,5.027579307556152,-0.0,2388.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8246121406555176,0.3024529814720154,0.2734450995922088,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.8944851756095886,0.3893195688724518,0.3692227005958557,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.823481559753418,0.3011169731616974,0.2117439359426498,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8447165489196777,0.3270075917243957,0.3109913468360901,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.832510232925415,0.3117356896400451,1.4084601402282717,291.2843322753906,291.1499938964844,288.87890625,287.18072509765625,291.2890014648437,297.3935241699219,291.2846984863281,1.0,0.5700194835662842,1.0,1.0,0.3327797949314117,1.0,-3.0905301570892334,2.2162489891052246,0.8742812275886536,1.5177412033081057,0.0,0.0,0.0,133.3409423828125,118.0,7.754816055297852,-0.0,2384.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8246121406555176,0.3024529814720154,0.2734450995922088,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.8944851756095886,0.3893195688724518,0.3692227005958557,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.823481559753418,0.3011169731616974,0.2117439359426498,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8447165489196777,0.3270075917243957,0.3109913468360901,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.832510232925415,0.3117356896400451,1.4084601402282717,291.2843322753906,291.1499938964844,288.87890625,287.18072509765625,291.2890014648437,297.3935241699219,291.2846984863281,1.0,0.5700194835662842,1.0,1.0,0.3327797949314117,1.0,-3.0905301570892334,2.2162489891052246,0.8742812275886536,1.5177412033081057,0.0,0.0,0.0,133.3409423828125,118.0,7.754816055297852,-0.0,2384.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8340967893600464,0.3036357164382934,0.2743261456489563,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.9064545035362244,0.3914350867271423,0.3710198998451233,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.8329725861549377,0.3023235499858856,0.2124435603618621,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8548398613929749,0.3283463418483734,0.3120628297328949,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8417436480522156,0.312446653842926,1.41074538230896,291.28826904296875,291.1499938964844,288.9122619628906,287.1940612792969,291.2935791015625,297.39239501953125,291.2886657714844,1.0,0.5685445666313171,1.0,1.0,0.3303443193435669,1.0,-3.0986270904541016,2.228991746902466,0.8696352243423462,1.5286468267440796,0.0,0.0,0.0,129.0897216796875,118.0,9.15316390991211,-0.0,2377.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.8454182744026184,0.3048244714736938,0.2751969695091247,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.921765923500061,0.3935667276382446,0.3728159666061401,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.8442822098731995,0.3035430014133453,0.2131397575139999,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.8670681715011597,0.3296970129013061,0.313128650188446,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.8529261350631714,0.3131679594516754,1.4129966497421265,291.2918701171875,291.1499938964844,288.946044921875,287.2066955566406,291.2966003417969,297.3915100097656,291.29217529296875,1.0,0.5668110251426697,1.0,1.0,0.3276269435882568,1.0,-3.106658458709717,2.2425270080566406,0.8641313910484314,1.5403566360473633,0.0,0.0,0.0,124.39025115966795,106.0,9.225874900817873,-0.0,2367.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.875357985496521,0.3072040379047394,0.2769094705581665,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.9604420065879822,0.397863894701004,0.3764074146747589,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8741915225982666,0.3060090243816376,0.2145263254642486,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8990126848220825,0.3324238359928131,0.3152504861354828,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8826562166213989,0.3146308362483978,1.4174299240112305,291.29852294921875,291.1499938964844,289.0147705078125,287.2298889160156,291.3036193847656,297.3900756835937,291.29888916015625,1.0,0.5627986192703247,1.0,1.0,0.3221921920776367,1.0,-3.1225836277008057,2.2697324752807617,0.8528510332107544,1.5639437437057495,0.0,0.0,0.0,114.04158782958984,94.0,9.445695877075195,-0.0,2342.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.875357985496521,0.3072040379047394,0.2769094705581665,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.9604420065879822,0.397863894701004,0.3764074146747589,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8741915225982666,0.3060090243816376,0.2145263254642486,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8990126848220825,0.3324238359928131,0.3152504861354828,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8826562166213989,0.3146308362483978,1.4174299240112305,291.29852294921875,291.1499938964844,289.0147705078125,287.2298889160156,291.3036193847656,297.3900756835937,291.29888916015625,1.0,0.5627986192703247,1.0,1.0,0.3221921920776367,1.0,-3.1225836277008057,2.2697324752807617,0.8528510332107544,1.5639437437057495,0.0,0.0,0.0,114.04158782958984,94.0,9.445695877075195,-0.0,2342.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9168786406517028,0.3095736801624298,0.2786125838756561,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.9990000128746032,0.402308315038681,0.3797781765460968,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9156301617622375,0.3084966242313385,0.2159276157617569,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9451293349266052,0.3351702690124511,0.3173903524875641,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9245226979255676,0.3161059021949768,1.4219168424606323,291.3067321777344,291.1499938964844,289.08502197265625,287.2505187988281,291.31219482421875,297.38934326171875,291.3070983886719,1.0,0.5581664443016052,1.0,1.0,0.316757470369339,1.0,-3.1347460746765137,2.2945261001586914,0.840220034122467,1.5860965251922607,0.0,0.0,0.0,103.40234375,82.0,10.70287036895752,-0.0,2311.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9168786406517028,0.3095736801624298,0.2786125838756561,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.9990000128746032,0.402308315038681,0.3797781765460968,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9156301617622375,0.3084966242313385,0.2159276157617569,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9451293349266052,0.3351702690124511,0.3173903524875641,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9245226979255676,0.3161059021949768,1.4219168424606323,291.3067321777344,291.1499938964844,289.08502197265625,287.2505187988281,291.31219482421875,297.38934326171875,291.3070983886719,1.0,0.5581664443016052,1.0,1.0,0.316757470369339,1.0,-3.1347460746765137,2.2945261001586914,0.840220034122467,1.5860965251922607,0.0,0.0,0.0,103.40234375,82.0,10.70287036895752,-0.0,2311.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.9499056339263916,0.3118355274200439,0.2804374694824219,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9990000128746032,0.4082487821578979,0.3498049676418304,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.9488187432289124,0.3109064400196075,0.2174435406923294,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9759140014648438,0.3378383219242096,0.319684773683548,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9563353061676024,0.3175037801265716,1.4271249771118164,291.3113098144531,291.141845703125,289.1565856933594,287.268798828125,291.3131408691406,297.39306640625,291.311279296875,1.0,0.5510960221290588,1.0,1.0,0.3105568587779999,1.0,-3.11538314819336,2.300246000289917,0.8151373267173767,1.59652578830719,0.0,0.0,0.0,96.526611328125,100.0,6.620857238769531,-0.0,2236.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.9499056339263916,0.3118355274200439,0.2804374694824219,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9990000128746032,0.4082487821578979,0.3498049676418304,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.9488187432289124,0.3109064400196075,0.2174435406923294,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9759140014648438,0.3378383219242096,0.319684773683548,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.9563353061676024,0.3175037801265716,1.4271249771118164,291.3113098144531,291.141845703125,289.1565856933594,287.268798828125,291.3131408691406,297.39306640625,291.311279296875,1.0,0.5510960221290588,1.0,1.0,0.3105568587779999,1.0,-3.11538314819336,2.300246000289917,0.8151373267173767,1.59652578830719,0.0,0.0,0.0,96.526611328125,100.0,6.620857238769531,-0.0,2236.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9563043117523192,0.3141314089298248,0.28244349360466,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3159484863281,0.9990000128746032,0.4156544804573059,0.3458505868911743,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9554466605186462,0.313392162322998,0.2191280126571655,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9815810918807985,0.3405840396881103,0.3222079873085022,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9616692066192628,0.3190069496631622,1.4335159063339231,291.31597900390625,291.0515441894531,289.2294006347656,287.2848815917969,291.3213195800781,297.4042358398437,291.31640625,1.0,0.5532171130180359,1.0,1.0,0.3043562471866607,1.0,-3.125727415084839,2.326356172561645,0.7993712425231934,1.61955988407135,0.0,0.0,0.0,96.18926239013672,120.0,8.147064208984375,-0.0,2253.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9563043117523192,0.3141314089298248,0.28244349360466,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3159484863281,0.9990000128746032,0.4156544804573059,0.3458505868911743,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9554466605186462,0.313392162322998,0.2191280126571655,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9815810918807985,0.3405840396881103,0.3222079873085022,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.9616692066192628,0.3190069496631622,1.4335159063339231,291.31597900390625,291.0515441894531,289.2294006347656,287.2848815917969,291.3213195800781,297.4042358398437,291.31640625,1.0,0.5532171130180359,1.0,1.0,0.3043562471866607,1.0,-3.125727415084839,2.326356172561645,0.7993712425231934,1.61955988407135,0.0,0.0,0.0,96.18926239013672,120.0,8.147064208984375,-0.0,2253.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.950474500656128,0.3152873814105987,0.2835245430469513,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.9990000128746032,0.4188540577888489,0.3530811071395874,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9497167468070984,0.3146590292453766,0.2200422286987304,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.9767417907714844,0.3419821262359619,0.3235680162906647,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9555578827857972,0.3197891414165497,1.4372186660766602,291.3205871582031,291.0058898925781,289.2662353515625,287.29217529296875,291.32745361328125,297.40771484375,291.3211364746094,1.0,0.5570929646492004,1.0,1.0,0.3012559413909912,1.0,-3.1428892612457275,2.347651720046997,0.7952374815940857,1.6367831230163574,0.0,0.0,0.0,98.24383544921876,120.0,10.43449592590332,-0.0,2296.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196105957031,0.9400737285614014,0.3164319694042206,0.2846382558345794,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.9990000128746032,0.4214736223220825,0.3650044500827789,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196105957031,0.9394297003746032,0.3159266710281372,0.2209893614053726,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.9677853584289552,0.3433822989463806,0.3249733746051788,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.9448983669281006,0.3205689489841461,1.4411309957504272,291.3194580078125,290.9598999023437,289.3033142089844,287.29901123046875,291.3175964355469,297.4085693359375,291.3190002441406,1.0,0.5624529719352722,1.0,1.0,0.2958086729049682,1.0,-3.166083574295044,2.379955768585205,0.7861278653144836,1.6636972427368164,0.0,0.0,0.0,101.49877166748048,140.0,1.9413539171218872,-0.0,2357.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9094346761703492,0.3185544908046722,0.2868571877479553,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9990000128746032,0.424632728099823,0.4005325734615326,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9091353416442872,0.3183494806289673,0.2229114919900894,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.938517153263092,0.346078485250473,0.3278284966945648,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9132388234138488,0.321988433599472,1.4490435123443604,291.3025207519531,290.8670349121094,289.3782043457031,287.3113708496094,291.2958068847656,297.4004211425781,291.30206298828125,1.0,0.5766236186027527,1.0,1.0,0.2849141061306,1.0,-3.2243618965148926,2.454281806945801,0.7700799107551575,1.724734902381897,0.0,0.0,0.0,111.3264389038086,160.0,-14.584257125854492,-0.0,2525.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9094346761703492,0.3185544908046722,0.2868571877479553,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9990000128746032,0.424632728099823,0.4005325734615326,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9091353416442872,0.3183494806289673,0.2229114919900894,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.938517153263092,0.346078485250473,0.3278284966945648,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.9132388234138488,0.321988433599472,1.4490435123443604,291.3025207519531,290.8670349121094,289.3782043457031,287.3113708496094,291.2958068847656,297.4004211425781,291.30206298828125,1.0,0.5766236186027527,1.0,1.0,0.2849141061306,1.0,-3.2243618965148926,2.454281806945801,0.7700799107551575,1.724734902381897,0.0,0.0,0.0,111.3264389038086,160.0,-14.584257125854492,-0.0,2525.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8592440485954285,0.3203273713588714,0.2891949415206909,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28240966796875,0.9511123895645142,0.4267677068710327,0.4044100046157837,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8592924475669861,0.3204777240753174,0.2249679267406463,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.883524477481842,0.3484880626201629,0.3308742046356201,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.861784040927887,0.3230547606945038,1.4575759172439575,291.2823791503906,290.77313232421875,289.45391845703125,287.3221740722656,291.2707824707031,297.38543701171875,291.2816162109375,1.0,0.5911678671836853,1.0,1.0,0.2740195393562317,1.0,-3.251092433929444,2.507044553756714,0.7440480589866638,1.771941900253296,0.0,0.0,0.0,130.47360229492188,180.0,-24.464813232421875,-0.0,2682.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8592440485954285,0.3203273713588714,0.2891949415206909,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28240966796875,0.9511123895645142,0.4267677068710327,0.4044100046157837,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8592924475669861,0.3204777240753174,0.2249679267406463,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.883524477481842,0.3484880626201629,0.3308742046356201,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.861784040927887,0.3230547606945038,1.4575759172439575,291.2823791503906,290.77313232421875,289.45391845703125,287.3221740722656,291.2707824707031,297.38543701171875,291.2816162109375,1.0,0.5911678671836853,1.0,1.0,0.2740195393562317,1.0,-3.251092433929444,2.507044553756714,0.7440480589866638,1.771941900253296,0.0,0.0,0.0,130.47360229492188,180.0,-24.464813232421875,-0.0,2682.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.8243716359138489,0.3217578828334808,0.291290134191513,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.9054200053215028,0.4296961426734924,0.4078002572059631,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.824728786945343,0.3223274350166321,0.2268747091293335,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.8464406728744507,0.3506281673908233,0.3337248563766479,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.826115608215332,0.3238174319267273,1.464979648590088,291.2221374511719,290.6783447265625,289.5303649902344,287.3316345214844,291.1855163574219,297.374267578125,291.21942138671875,1.0,0.6054365038871765,1.0,1.0,0.2542562782764435,1.0,-3.2718539237976074,2.582568645477295,0.6892852187156677,1.8426576852798464,0.0,0.0,0.0,150.75425720214844,168.0,-69.40939331054688,-0.0,2839.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.8243716359138489,0.3217578828334808,0.291290134191513,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.9054200053215028,0.4296961426734924,0.4078002572059631,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.824728786945343,0.3223274350166321,0.2268747091293335,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.8464406728744507,0.3506281673908233,0.3337248563766479,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.826115608215332,0.3238174319267273,1.464979648590088,291.2221374511719,290.6783447265625,289.5303649902344,287.3316345214844,291.1855163574219,297.374267578125,291.21942138671875,1.0,0.6054365038871765,1.0,1.0,0.2542562782764435,1.0,-3.2718539237976074,2.582568645477295,0.6892852187156677,1.8426576852798464,0.0,0.0,0.0,150.75425720214844,168.0,-69.40939331054688,-0.0,2839.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8160461783409119,0.322739690542221,0.2924840152263641,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.8963850140571594,0.4326580464839935,0.4108292460441589,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8167824745178223,0.3238005638122558,0.2281349599361419,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.8383013606071472,0.3523972630500793,0.335708737373352,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8173149228096008,0.3241930603981018,1.468195915222168,291.146240234375,290.5827941894531,289.607421875,287.3399658203125,291.1020202636719,297.3626708984375,291.1434020996094,1.0,0.6101329326629639,1.0,1.0,0.234493002295494,1.0,-3.2847139835357666,2.6527347564697266,0.6319789886474609,1.9098938703536987,0.0,0.0,0.0,157.43170166015625,156.0,-93.38935089111328,-0.0,2904.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8160461783409119,0.322739690542221,0.2924840152263641,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.8963850140571594,0.4326580464839935,0.4108292460441589,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8167824745178223,0.3238005638122558,0.2281349599361419,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.8383013606071472,0.3523972630500793,0.335708737373352,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.8173149228096008,0.3241930603981018,1.468195915222168,291.146240234375,290.5827941894531,289.607421875,287.3399658203125,291.1020202636719,297.3626708984375,291.1434020996094,1.0,0.6101329326629639,1.0,1.0,0.234493002295494,1.0,-3.2847139835357666,2.6527347564697266,0.6319789886474609,1.9098938703536987,0.0,0.0,0.0,157.43170166015625,156.0,-93.38935089111328,-0.0,2904.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8168541193008423,0.3231250345706939,0.2928426861763,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.8979890942573547,0.4341129958629608,0.4121911227703094,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8177878260612488,0.3244437575340271,0.2285909056663513,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8393922448158264,0.3531850576400757,0.3364629447460174,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8178824782371521,0.324276328086853,1.4686425924301147,291.1080322265625,290.5348205566406,289.6461181640625,287.34381103515625,291.0625,297.3568420410156,291.105224609375,1.0,0.6104848980903625,1.0,1.0,0.2246113717555999,1.0,-3.288779258728028,2.6856837272644043,0.6030954122543335,1.9418660402297967,0.0,0.0,0.0,157.30441284179688,156.0,-98.5965576171875,-0.0,2912.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.8196215033531189,0.3234588801860809,0.2931027114391327,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.9019983410835266,0.4355413615703583,0.4134797155857086,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.8207525610923767,0.3250413835048675,0.228974163532257,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8425195217132568,0.3539246618747711,0.3371162414550781,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.8204070925712585,0.3243069946765899,1.4685893058776855,291.06640625,290.4866943359375,289.6849060058594,287.3474426269531,291.01483154296875,297.3510437011719,291.06298828125,1.0,0.6099647879600525,1.0,1.0,0.213147222995758,1.0,-3.2918267250061035,2.7218942642211914,0.5699325799942017,1.977303504943848,0.0,0.0,0.0,155.78512573242188,144.0,-107.41910552978516,-0.0,2910.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8295966982841492,0.323945552110672,0.2933589220046997,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.9164869785308838,0.4382638931274414,0.4158335626125335,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8311572670936584,0.3260807693004608,0.2295518815517425,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.8536880612373352,0.3552420437335968,0.3381612002849579,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8299135565757751,0.3241961896419525,1.4671907424926758,290.9777526855469,290.3901672363281,289.76275634765625,287.354248046875,290.9245910644531,297.33905029296875,290.9745483398437,1.0,0.6070048809051514,1.0,1.0,0.1902189403772354,1.0,-3.29524040222168,2.790931701660156,0.5043087005615234,2.04539155960083,0.0,0.0,0.0,149.81491088867188,132.0,-117.14383697509766,-0.0,2884.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8295966982841492,0.323945552110672,0.2933589220046997,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.9164869785308838,0.4382638931274414,0.4158335626125335,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8311572670936584,0.3260807693004608,0.2295518815517425,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.8536880612373352,0.3552420437335968,0.3381612002849579,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.8299135565757751,0.3241961896419525,1.4671907424926758,290.9777526855469,290.3901672363281,289.76275634765625,287.354248046875,290.9245910644531,297.33905029296875,290.9745483398437,1.0,0.6070048809051514,1.0,1.0,0.1902189403772354,1.0,-3.29524040222168,2.790931701660156,0.5043087005615234,2.04539155960083,0.0,0.0,0.0,149.81491088867188,132.0,-117.14383697509766,-0.0,2884.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8447951674461365,0.3242674767971039,0.2933565378189087,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.9391276240348816,0.4408602714538574,0.4179580509662628,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8468917012214661,0.3269764184951782,0.2299458384513855,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962097167969,0.8708587288856506,0.3564054369926452,0.3389484286308288,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8446352481842041,0.3239170908927917,1.464504957199097,290.8957214355469,290.2933959960937,289.8408203125,287.36065673828125,290.8451538085937,297.3273010253906,290.892822265625,1.0,0.6023439168930054,1.0,1.0,0.1672906428575515,1.0,-3.295987844467163,2.8545923233032227,0.4413954019546509,2.1086885929107666,0.0,0.0,0.0,141.34884643554688,120.0,-114.31673431396484,-0.0,2839.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8447951674461365,0.3242674767971039,0.2933565378189087,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.9391276240348816,0.4408602714538574,0.4179580509662628,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8468917012214661,0.3269764184951782,0.2299458384513855,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962097167969,0.8708587288856506,0.3564054369926452,0.3389484286308288,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.8446352481842041,0.3239170908927917,1.464504957199097,290.8957214355469,290.2933959960937,289.8408203125,287.36065673828125,290.8451538085937,297.3273010253906,290.892822265625,1.0,0.6023439168930054,1.0,1.0,0.1672906428575515,1.0,-3.295987844467163,2.8545923233032227,0.4413954019546509,2.1086885929107666,0.0,0.0,0.0,141.34884643554688,120.0,-114.31673431396484,-0.0,2839.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737731933594,0.865969181060791,0.3243874907493591,0.2931685149669647,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.9670802354812622,0.4432887136936188,0.419916033744812,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.8687421679496765,0.3277057111263275,0.2302118241786956,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.8944265246391296,0.3573976457118988,0.3395549058914184,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738037109375,0.8652756810188293,0.3234619498252868,1.4609200954437256,290.77215576171875,290.1965026855469,289.9189453125,287.366943359375,290.6766357421875,297.3153686523437,290.76483154296875,1.0,0.5966894030570984,1.0,1.0,0.143360823392868,1.0,-3.29485821723938,2.959606885910034,0.3352513909339905,2.213564395904541,0.0,0.0,0.0,131.48951721191406,108.0,-170.698486328125,-0.0,2782.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737731933594,0.865969181060791,0.3243874907493591,0.2931685149669647,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.9670802354812622,0.4432887136936188,0.419916033744812,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.8687421679496765,0.3277057111263275,0.2302118241786956,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.8944265246391296,0.3573976457118988,0.3395549058914184,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738037109375,0.8652756810188293,0.3234619498252868,1.4609200954437256,290.77215576171875,290.1965026855469,289.9189453125,287.366943359375,290.6766357421875,297.3153686523437,290.76483154296875,1.0,0.5966894030570984,1.0,1.0,0.143360823392868,1.0,-3.29485821723938,2.959606885910034,0.3352513909339905,2.213564395904541,0.0,0.0,0.0,131.48951721191406,108.0,-170.698486328125,-0.0,2782.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5363464355469,0.8922823071479797,0.3236246705055237,0.2923594713211059,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.9941599369049072,0.444912850856781,0.4212859570980072,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.8958970308303833,0.3277099132537842,0.2300832867622375,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357360839844,0.924693524837494,0.3576858043670654,0.3396419882774353,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.536376953125,0.8911393284797668,0.3223268985748291,1.4549517631530762,290.5341186523437,290.09967041015625,289.9970397949219,287.3733215332031,290.394287109375,297.2972412109375,290.52447509765625,1.0,0.5901616215705872,1.0,1.0,0.1194310113787651,1.0,-3.2883193492889404,3.111616849899292,0.1767026036977768,2.366504430770874,0.0,0.0,0.0,121.3977279663086,96.0,-281.9046936035156,-0.0,2713.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5363464355469,0.8922823071479797,0.3236246705055237,0.2923594713211059,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.9941599369049072,0.444912850856781,0.4212859570980072,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.8958970308303833,0.3277099132537842,0.2300832867622375,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357360839844,0.924693524837494,0.3576858043670654,0.3396419882774353,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.536376953125,0.8911393284797668,0.3223268985748291,1.4549517631530762,290.5341186523437,290.09967041015625,289.9970397949219,287.3733215332031,290.394287109375,297.2972412109375,290.52447509765625,1.0,0.5901616215705872,1.0,1.0,0.1194310113787651,1.0,-3.2883193492889404,3.111616849899292,0.1767026036977768,2.366504430770874,0.0,0.0,0.0,121.3977279663086,96.0,-281.9046936035156,-0.0,2713.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.902933657169342,0.3228446841239929,0.2916441559791565,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.414306640625,0.9990000128746032,0.4454363584518432,0.4159052670001983,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4157409667969,0.9071128368377686,0.3273672461509704,0.2298211306333542,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.415283203125,0.937838852405548,0.3574891686439514,0.3394244313240051,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.9016396999359132,0.3214207589626312,1.450755596160889,290.4139099121094,290.05133056640625,290.0360107421875,287.37664794921875,290.2777099609375,297.2855529785156,290.4056396484375,1.0,0.5861974358558655,1.0,1.0,0.1074661016464233,1.0,-3.2766544818878174,3.169017791748047,0.1076365262269973,2.4267683029174805,0.0,0.0,0.0,117.4251708984375,96.0,-299.0111694335937,-0.0,2666.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.9102567434310912,0.3219447433948517,0.2907982468605041,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.9990000128746032,0.446389228105545,0.4054566621780395,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.915213942527771,0.3269030153751373,0.2294682562351226,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.9465821981430054,0.3571645319461822,0.3390820920467376,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320617675781,0.9087197184562684,0.3203785121440887,1.4459460973739624,290.3310241699219,290.0030822753906,290.074951171875,287.3800964355469,290.2284545898437,297.2753601074219,290.3265686035156,1.0,0.5813926458358765,1.0,1.0,0.0989306792616844,1.0,-3.2552080154418945,3.186391115188598,0.0688169449567794,2.4487624168396,0.0,0.0,0.0,114.2295379638672,84.0,-260.3795471191406,-0.0,2606.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
