time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2587890625,0.9315165877342224,0.3205247819423675,0.2892196774482727,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25860595703125,0.9990000128746032,0.4500579535961151,0.3797664046287536,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2587890625,0.9376283288002014,0.3262228965759277,0.2287805527448654,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.9680374264717102,0.3567169904708862,0.3383828699588775,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2587890625,0.9294140338897704,0.3185186982154846,1.4363501071929932,290.25848388671875,289.9100036621094,290.1499938964844,287.38726806640625,290.2049255371094,297.26690673828125,290.2569274902344,1.0,0.5706888437271118,1.0,1.0,0.0824228972196579,1.0,-3.209219694137573,3.18436598777771,0.0248536970466375,2.456984519958496,0.0,0.0,0.0,106.8998031616211,84.0,-151.46339416503906,-0.0,2474.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577514648437,0.9324204325675964,0.3204881548881531,0.2891741991043091,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.257568359375,0.9990000128746032,0.450231522321701,0.3787605166435241,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577209472656,0.9385551810264589,0.3262088000774383,0.2287617176771164,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.9688655138015748,0.3567099869251251,0.3383643925189972,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577514648437,0.9302979707717896,0.3184634149074554,1.4360467195510864,290.2574462890625,289.9068298339844,290.1525573730469,287.38751220703125,290.2054138183594,297.26690673828125,290.2559814453125,1.0,0.5702931880950928,1.0,1.0,0.0818598195910453,1.0,-3.207545518875122,3.183633327484131,0.0239122156053781,2.456626415252685,0.0,0.0,0.0,106.62519073486328,102.0,-147.81243896484375,-0.0,2470.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9338462948799132,0.3198026120662689,0.2883559465408325,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.9990000128746032,0.4553413987159729,0.3762047886848449,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9407147765159608,0.3261575698852539,0.2285860329866409,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521667480469,0.9709646701812744,0.3568606972694397,0.3383239507675171,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521057128906,0.9310556650161744,0.3171600103378296,1.429343581199646,290.2522888183594,289.8111267089844,290.229736328125,287.3959045410156,290.2436828613281,297.27056884765625,290.2531433105469,1.0,0.5688304901123047,1.0,1.0,0.0647889599204063,1.0,-3.1951045989990234,3.188326597213745,0.0067780902609229,2.463289499282837,0.0,0.0,0.0,105.55271911621094,120.0,-48.63424682617188,-0.0,2440.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9338462948799132,0.3198026120662689,0.2883559465408325,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.9990000128746032,0.4553413987159729,0.3762047886848449,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9407147765159608,0.3261575698852539,0.2285860329866409,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521667480469,0.9709646701812744,0.3568606972694397,0.3383239507675171,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521057128906,0.9310556650161744,0.3171600103378296,1.429343581199646,290.2522888183594,289.8111267089844,290.229736328125,287.3959045410156,290.2436828613281,297.27056884765625,290.2531433105469,1.0,0.5688304901123047,1.0,1.0,0.0647889599204063,1.0,-3.1951045989990234,3.188326597213745,0.0067780902609229,2.463289499282837,0.0,0.0,0.0,105.55271911621094,120.0,-48.63424682617188,-0.0,2440.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894592285156,0.9182916879653932,0.3197974264621734,0.2883345186710357,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897644042969,0.9990000128746032,0.4590574204921722,0.392795205116272,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.9257264137268066,0.3267175555229187,0.2289715856313705,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.9575369954109192,0.3576084673404693,0.3390241861343384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894592285156,0.914843738079071,0.3164578378200531,1.4262001514434814,290.2898864746094,289.7160949707031,290.3063659667969,287.4055480957031,290.3090515136719,297.2719421386719,290.2919311523437,1.0,0.5740466117858887,1.0,1.0,0.0492012724280357,1.0,-3.212526321411133,3.210721015930176,0.0018053775420412,2.481409072875977,0.0,0.0,0.0,109.69351959228516,123.0,20.87384605407715,-0.0,2496.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894592285156,0.9182916879653932,0.3197974264621734,0.2883345186710357,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897644042969,0.9990000128746032,0.4590574204921722,0.392795205116272,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.9257264137268066,0.3267175555229187,0.2289715856313705,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.9575369954109192,0.3576084673404693,0.3390241861343384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894592285156,0.914843738079071,0.3164578378200531,1.4262001514434814,290.2898864746094,289.7160949707031,290.3063659667969,287.4055480957031,290.3090515136719,297.2719421386719,290.2919311523437,1.0,0.5740466117858887,1.0,1.0,0.0492012724280357,1.0,-3.212526321411133,3.210721015930176,0.0018053775420412,2.481409072875977,0.0,0.0,0.0,109.69351959228516,123.0,20.87384605407715,-0.0,2496.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.9066533446311952,0.3202465772628784,0.2887566983699798,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.9990000128746032,0.4615106582641601,0.4070079922676086,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34771728515625,0.9142029881477356,0.3277043104171753,0.2296770215034485,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.9463469982147216,0.3587813973426819,0.3401535451412201,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34765625,0.902796745300293,0.3161617517471313,1.425029754638672,290.3482360839844,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2689819335937,290.3507385253906,1.0,0.5786206126213074,1.0,1.0,0.0336135849356651,1.0,-3.230935573577881,3.2305288314819336,0.0004066918045282,2.497220754623413,0.0,0.0,0.0,113.53260803222656,126.0,61.75459671020508,-0.0,2554.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.9066533446311952,0.3202465772628784,0.2887566983699798,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.9990000128746032,0.4615106582641601,0.4070079922676086,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34771728515625,0.9142029881477356,0.3277043104171753,0.2296770215034485,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.9463469982147216,0.3587813973426819,0.3401535451412201,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34765625,0.902796745300293,0.3161617517471313,1.425029754638672,290.3482360839844,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2689819335937,290.3507385253906,1.0,0.5786206126213074,1.0,1.0,0.0336135849356651,1.0,-3.230935573577881,3.2305288314819336,0.0004066918045282,2.497220754623413,0.0,0.0,0.0,113.53260803222656,126.0,61.75459671020508,-0.0,2554.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.380615234375,0.9023509621620178,0.3206109702587127,0.2890922129154205,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.4626806378364563,0.4130410850048065,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3806457519531,0.9098411202430724,0.3283345103263855,0.2301228940486908,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807983398437,0.941826105117798,0.3595057129859924,0.3408448398113251,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805847167969,0.8982395529747009,0.3161452412605285,1.4250117540359497,290.3811950683594,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2679443359375,290.3838195800781,1.0,0.5808477997779846,1.0,1.0,0.0258197411894798,1.0,-3.239939451217652,3.239758253097534,0.0001810513495001,2.504423141479492,0.0,0.0,0.0,115.24368286132812,126.0,74.0407943725586,-0.0,2581.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148254394531,0.8985840082168579,0.321042537689209,0.2894908189773559,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.9990000128746032,0.4638786315917969,0.418676495552063,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148864746094,0.9060773253440856,0.3290329277515411,0.2306179106235504,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.9377515912055968,0.3602992594242096,0.3416034579277038,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148254394531,0.8941298723220825,0.3161966502666473,1.4253036975860596,290.4154357910156,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2674560546875,290.41815185546875,1.0,0.5830507874488831,1.0,1.0,0.0206557940691709,1.0,-3.249053478240967,3.2489516735076904,0.0001017691974993,2.511562824249268,0.0,0.0,0.0,116.8907241821289,129.0,83.04605102539062,-0.0,2609.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856262207031,0.8921432495117188,0.3220831751823425,0.2904540300369262,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.9990000128746032,0.4664322435855865,0.4289587140083313,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.8999911546707153,0.3306164741516113,0.2317418754100799,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.9307703971862792,0.3620768189430237,0.3433053493499756,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.485595703125,0.8870311379432678,0.316491037607193,1.42676043510437,290.4862365722656,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2681579589844,290.489013671875,1.0,0.5874205827713013,1.0,1.0,0.0103278970345854,1.0,-3.2677254676818848,3.267693996429444,3.150938937324099e-05,2.526095390319824,0.0,0.0,0.0,120.0311050415039,132.0,93.5401840209961,-0.0,2664.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856262207031,0.8921432495117188,0.3220831751823425,0.2904540300369262,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.9990000128746032,0.4664322435855865,0.4289587140083313,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.8999911546707153,0.3306164741516113,0.2317418754100799,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.9307703971862792,0.3620768189430237,0.3433053493499756,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.485595703125,0.8870311379432678,0.316491037607193,1.42676043510437,290.4862365722656,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2681579589844,290.489013671875,1.0,0.5874205827713013,1.0,1.0,0.0103278970345854,1.0,-3.2677254676818848,3.267693996429444,3.150938937324099e-05,2.526095390319824,0.0,0.0,0.0,120.0311050415039,132.0,93.5401840209961,-0.0,2664.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.886773407459259,0.3233108818531036,0.2915901839733124,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55816650390625,0.9990000128746032,0.4692201614379883,0.4382878839969635,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.8950400948524475,0.33240407705307,0.2330111861228943,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.924989640712738,0.3640608191490173,0.3452072441577911,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.8810482025146484,0.3169977068901062,1.4291881322860718,290.5582580566406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27081298828125,290.5610046386719,1.0,0.5917893052101135,1.0,1.0,0.0,1.0,-3.2870419025421143,3.2870328426361084,9.085821147891693e-06,2.5410757064819336,0.0,0.0,0.0,123.03701782226562,135.0,98.00228118896484,-0.0,2721.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576171875,0.886773407459259,0.3233108818531036,0.2915901839733124,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55816650390625,0.9990000128746032,0.4692201614379883,0.4382878839969635,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.8950400948524475,0.33240407705307,0.2330111861228943,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.924989640712738,0.3640608191490173,0.3452072441577911,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.8810482025146484,0.3169977068901062,1.4291881322860718,290.5582580566406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27081298828125,290.5610046386719,1.0,0.5917893052101135,1.0,1.0,0.0,1.0,-3.2870419025421143,3.2870328426361084,9.085821147891693e-06,2.5410757064819336,0.0,0.0,0.0,123.03701782226562,135.0,98.00228118896484,-0.0,2721.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.8817296624183655,0.3246904909610748,0.2928717136383056,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63018798828125,0.9990000128746032,0.4722465872764587,0.4462288320064544,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8904097676277161,0.3343643248081207,0.2344073504209518,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.919581651687622,0.3662102818489074,0.347276359796524,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.8754393458366394,0.31767737865448,1.432443618774414,290.6302185058594,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2749938964844,290.6329650878906,1.0,0.5961479544639587,1.0,1.0,0.0,1.0,-3.30625319480896,3.306244373321533,8.794704626780003e-06,2.555987596511841,0.0,0.0,0.0,126.09407043457033,138.0,99.3961410522461,-0.0,2778.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.8817296624183655,0.3246904909610748,0.2928717136383056,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63018798828125,0.9990000128746032,0.4722465872764587,0.4462288320064544,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8904097676277161,0.3343643248081207,0.2344073504209518,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.919581651687622,0.3662102818489074,0.347276359796524,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.8754393458366394,0.31767737865448,1.432443618774414,290.6302185058594,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2749938964844,290.6329650878906,1.0,0.5961479544639587,1.0,1.0,0.0,1.0,-3.30625319480896,3.306244373321533,8.794704626780003e-06,2.555987596511841,0.0,0.0,0.0,126.09407043457033,138.0,99.3961410522461,-0.0,2778.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.875429630279541,0.3261830508708954,0.2942858040332794,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.701416015625,0.9949793219566344,0.4757358729839325,0.4499009251594543,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.8844907879829407,0.3364630341529846,0.2359234094619751,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.9127423763275146,0.3684854507446289,0.3494967222213745,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.8686470985412598,0.3184915781021118,1.4364538192749023,290.70147705078125,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2811584472656,290.7041320800781,1.0,0.6002188324928284,1.0,1.0,0.0,1.0,-3.321620225906372,3.321611166000366,8.876778338162694e-06,2.567918062210083,0.0,0.0,0.0,129.62535095214844,141.0,99.12451171875,-0.0,2830.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.875429630279541,0.3261830508708954,0.2942858040332794,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.701416015625,0.9949793219566344,0.4757358729839325,0.4499009251594543,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.8844907879829407,0.3364630341529846,0.2359234094619751,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.9127423763275146,0.3684854507446289,0.3494967222213745,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.8686470985412598,0.3184915781021118,1.4364538192749023,290.70147705078125,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2811584472656,290.7041320800781,1.0,0.6002188324928284,1.0,1.0,0.0,1.0,-3.321620225906372,3.321611166000366,8.876778338162694e-06,2.567918062210083,0.0,0.0,0.0,129.62535095214844,141.0,99.12451171875,-0.0,2830.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73602294921875,0.8729398250579834,0.3269731402397156,0.2950244545936584,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.9932386875152588,0.4776711761951446,0.4517116844654083,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.8822003602981567,0.3375664949417114,0.236713171005249,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.91013765335083,0.3696715831756592,0.3506447374820709,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359619140625,0.8659215569496155,0.3189515173435211,1.43865704536438,290.73663330078125,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2850646972656,290.7392578125,1.0,0.6022197008132935,1.0,1.0,0.0,1.0,-3.329697132110596,3.32968807220459,8.919998435885645e-06,2.5741612911224365,0.0,0.0,0.0,131.23036193847656,141.0,98.60888671875,-0.0,2857.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.8707630634307861,0.3277899324893951,0.2957845032215118,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7714233398437,0.991750955581665,0.4796858131885528,0.4536072313785553,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.8802282214164734,0.3387028574943542,0.237524002790451,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.9079201221466064,0.3708868026733398,0.3518177270889282,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.8635151982307434,0.3194431364536285,1.4409912824630735,290.7714538574219,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2892761230469,290.7740783691406,1.0,0.6042222380638123,1.0,1.0,0.0,1.0,-3.338083028793335,3.338073968887329,8.964983862824738e-06,2.580643892288208,0.0,0.0,0.0,132.76577758789062,144.0,97.94871520996094,-0.0,2883.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.8686162233352661,0.3287354111671448,0.2966608107089996,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.9903215169906616,0.4820154309272766,0.4558060467243194,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095397949219,0.8783159255981445,0.3400132060050964,0.2384566068649292,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.9057955741882324,0.3722807168960571,0.3531602025032043,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094482421875,0.8611176013946533,0.3200292289257049,1.4437549114227295,290.8100891113281,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.294189453125,290.8126525878906,1.0,0.6064789295196533,1.0,1.0,0.0,1.0,-3.347840070724488,3.347831010818481,9.017469892569352e-06,2.5881872177124023,0.0,0.0,0.0,134.42588806152344,144.0,97.06163787841795,-0.0,2914.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.8670867681503296,0.3294983506202698,0.2973662316799164,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8400573730469,0.9893243312835692,0.4838865399360657,0.4575749039649963,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839599609375,0.8769735097885132,0.3410674333572387,0.2392057478427887,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.904321789741516,0.3733973205089569,0.3542340993881225,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394775390625,0.859395444393158,0.3205124735832214,1.4460240602493286,290.8401184082031,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.29815673828125,290.8426513671875,1.0,0.6082659363746643,1.0,1.0,0.0,1.0,-3.355736494064331,3.355727434158325,9.060058800969271e-06,2.594291925430298,0.0,0.0,0.0,135.70303344726562,147.0,96.2660675048828,-0.0,2938.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8640303611755371,0.3313015103340149,0.2990289628505707,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071655273437,0.9873977303504944,0.488260269165039,0.4617148339748382,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066772460937,0.8743516206741333,0.3435487449169159,0.2409659177064895,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068298339844,0.9014758467674256,0.3760080337524414,0.3567411303520202,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.8559132814407349,0.3216870725154876,1.4515151977539062,290.9071960449219,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3072509765625,290.90966796875,1.0,0.6123905181884766,1.0,1.0,0.0,1.0,-3.3744499683380127,3.374440908432007,9.161387424683198e-06,2.6087591648101807,0.0,0.0,0.0,138.54562377929688,150.0,94.23889923095705,-0.0,2995.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8640303611755371,0.3313015103340149,0.2990289628505707,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071655273437,0.9873977303504944,0.488260269165039,0.4617148339748382,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066772460937,0.8743516206741333,0.3435487449169159,0.2409659177064895,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068298339844,0.9014758467674256,0.3760080337524414,0.3567411303520202,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.8559132814407349,0.3216870725154876,1.4515151977539062,290.9071960449219,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3072509765625,290.90966796875,1.0,0.6123905181884766,1.0,1.0,0.0,1.0,-3.3744499683380127,3.374440908432007,9.161387424683198e-06,2.6087591648101807,0.0,0.0,0.0,138.54562377929688,150.0,94.23889923095705,-0.0,2995.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725341796875,0.8537451028823853,0.3309695124626159,0.2993354499340057,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.978450894355774,0.4904960393905639,0.4644562005996704,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.864259660243988,0.3438287675380707,0.2416504025459289,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.8908209204673767,0.3763717710971832,0.357761025428772,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.845287561416626,0.3205188810825348,1.4496827125549316,290.9730834960937,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29498291015625,290.97540283203125,1.0,0.6155554056167603,1.0,1.0,0.0,1.0,-3.3779845237731934,3.3779752254486084,9.18128262128448e-06,2.611755132675171,0.0,0.0,0.0,143.62315368652344,153.0,92.17374420166016,-0.0,3032.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725341796875,0.8537451028823853,0.3309695124626159,0.2993354499340057,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.978450894355774,0.4904960393905639,0.4644562005996704,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.864259660243988,0.3438287675380707,0.2416504025459289,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.8908209204673767,0.3763717710971832,0.357761025428772,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.845287561416626,0.3205188810825348,1.4496827125549316,290.9730834960937,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29498291015625,290.97540283203125,1.0,0.6155554056167603,1.0,1.0,0.0,1.0,-3.3779845237731934,3.3779752254486084,9.18128262128448e-06,2.611755132675171,0.0,0.0,0.0,143.62315368652344,153.0,92.17374420166016,-0.0,3032.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8469796776771545,0.3316131234169006,0.2998539507389068,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9723339080810548,0.4936335980892181,0.4673535525798797,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.857659101486206,0.3449839651584625,0.2424209117889404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8837190866470337,0.3775644600391388,0.3588465452194214,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8378942012786865,0.3200968205928802,1.447678804397583,291.0368347167969,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928771972656,291.0391540527344,1.0,0.6181884407997131,1.0,1.0,0.0,1.0,-3.3819069862365723,3.381897687911988,9.202290129906032e-06,2.614663600921631,0.0,0.0,0.0,147.47613525390625,156.0,89.92172241210938,-0.0,3063.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8469796776771545,0.3316131234169006,0.2998539507389068,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9723339080810548,0.4936335980892181,0.4673535525798797,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.857659101486206,0.3449839651584625,0.2424209117889404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8837190866470337,0.3775644600391388,0.3588465452194214,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8378942012786865,0.3200968205928802,1.447678804397583,291.0368347167969,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928771972656,291.0391540527344,1.0,0.6181884407997131,1.0,1.0,0.0,1.0,-3.3819069862365723,3.381897687911988,9.202290129906032e-06,2.614663600921631,0.0,0.0,0.0,147.47613525390625,156.0,89.92172241210938,-0.0,3063.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8450023531913757,0.3321525454521179,0.3003301918506622,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.9706629514694214,0.4954183399677276,0.4690191745758056,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8557919263839722,0.3457788228988647,0.2429666370153427,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8816654086112976,0.3783714473247528,0.3595978915691376,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8355515003204346,0.320096343755722,1.447635293006897,291.06817626953125,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29412841796875,291.07049560546875,1.0,0.6195461750030518,1.0,1.0,0.0,1.0,-3.3859879970550537,3.3859786987304688,9.224397217622028e-06,2.617774724960327,0.0,0.0,0.0,148.94468688964844,156.0,88.89545440673828,-0.0,3081.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8434697389602661,0.3327766060829162,0.3008899986743927,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9694559574127196,0.4972978830337524,0.4707790911197662,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8543881177902222,0.3466704785823822,0.2435835599899292,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8800973892211914,0.3792725205421448,0.3604427576065063,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8336544632911682,0.3201962411403656,1.4480571746826172,291.0992126464844,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2962341308594,291.1014709472656,1.0,0.6209639310836792,1.0,1.0,0.0,1.0,-3.391041040420532,3.3910319805145264,9.251851224689744e-06,2.6216440200805664,0.0,0.0,0.0,150.28248596191406,159.0,87.89191436767578,-0.0,3100.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8411310911178589,0.3341991603374481,0.3021792471408844,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.967812478542328,0.5012644529342651,0.4745060801506042,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.8523517847061157,0.3486672639846802,0.2449752539396286,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.8777666091918945,0.3812794685363769,0.362338125705719,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.8306162357330322,0.3206211030483246,1.449965476989746,291.1601867675781,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30206298828125,291.16241455078125,1.0,0.6239964962005615,1.0,1.0,0.0,1.0,-3.403319358825684,3.403310060501098,9.31880367716076e-06,2.631073474884033,0.0,0.0,0.0,152.7895965576172,162.0,85.84941864013672,-0.0,3142.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8411310911178589,0.3341991603374481,0.3021792471408844,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.967812478542328,0.5012644529342651,0.4745060801506042,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.8523517847061157,0.3486672639846802,0.2449752539396286,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.8777666091918945,0.3812794685363769,0.362338125705719,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.8306162357330322,0.3206211030483246,1.449965476989746,291.1601867675781,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30206298828125,291.16241455078125,1.0,0.6239964962005615,1.0,1.0,0.0,1.0,-3.403319358825684,3.403310060501098,9.31880367716076e-06,2.631073474884033,0.0,0.0,0.0,152.7895965576172,162.0,85.84941864013672,-0.0,3142.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8392916917800903,0.3357920944690704,0.3036339879035949,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9666972160339355,0.5054481029510498,0.4784502387046814,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8508626818656921,0.3508886694908142,0.246533527970314,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.8759976625442505,0.3834956586360931,0.3644454181194305,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8281276226043701,0.3212808072566986,1.4529998302459717,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30914306640625,291.2218322753906,1.0,0.6273013353347778,1.0,1.0,0.0,1.0,-3.4178686141967773,3.4178590774536133,9.398509973834734e-06,2.6422691345214844,0.0,0.0,0.0,155.251953125,165.0,83.7767333984375,-0.0,3189.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8392916917800903,0.3357920944690704,0.3036339879035949,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9666972160339355,0.5054481029510498,0.4784502387046814,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8508626818656921,0.3508886694908142,0.246533527970314,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.8759976625442505,0.3834956586360931,0.3644454181194305,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8281276226043701,0.3212808072566986,1.4529998302459717,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30914306640625,291.2218322753906,1.0,0.6273013353347778,1.0,1.0,0.0,1.0,-3.4178686141967773,3.4178590774536133,9.398509973834734e-06,2.6422691345214844,0.0,0.0,0.0,155.251953125,165.0,83.7767333984375,-0.0,3189.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8376591205596924,0.337499737739563,0.3051996827125549,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.9657890796661376,0.509788453578949,0.4825506210327148,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8496146202087402,0.3532733619213104,0.2482125461101532,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8744648098945618,0.3858563899993896,0.3666993081569671,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8258888721466064,0.3221035301685333,1.4568214416503906,291.2776184082031,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3168334960937,291.2797241210937,1.0,0.6308380365371704,1.0,1.0,0.0,1.0,-3.434008836746216,3.433999300003052,9.487359420745634e-06,2.6546995639801025,0.0,0.0,0.0,157.76817321777344,168.0,81.61128234863281,-0.0,3241.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8376591205596924,0.337499737739563,0.3051996827125549,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.9657890796661376,0.509788453578949,0.4825506210327148,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8496146202087402,0.3532733619213104,0.2482125461101532,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8744648098945618,0.3858563899993896,0.3666993081569671,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8258888721466064,0.3221035301685333,1.4568214416503906,291.2776184082031,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3168334960937,291.2797241210937,1.0,0.6308380365371704,1.0,1.0,0.0,1.0,-3.434008836746216,3.433999300003052,9.487359420745634e-06,2.6546995639801025,0.0,0.0,0.0,157.76817321777344,168.0,81.61128234863281,-0.0,3241.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
