time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8361362814903259,0.3392983675003052,0.3068525493144989,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9649814367294312,0.5142587423324585,0.4867796599864959,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.8485048413276672,0.3557950556278229,0.2499919831752777,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8730573654174805,0.3883311450481415,0.3690682649612427,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8237928152084351,0.3230531215667724,1.4612544775009155,291.3339233398437,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32470703125,291.3359680175781,1.0,0.6345743536949158,1.0,1.0,0.0,1.0,-3.4514036178588867,3.451393842697144,9.583597602613736e-06,2.6681020259857178,0.0,0.0,0.0,160.364990234375,171.0,79.39447021484375,-0.0,3296.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8361362814903259,0.3392983675003052,0.3068525493144989,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9649814367294312,0.5142587423324585,0.4867796599864959,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.8485048413276672,0.3557950556278229,0.2499919831752777,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8730573654174805,0.3883311450481415,0.3690682649612427,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8237928152084351,0.3230531215667724,1.4612544775009155,291.3339233398437,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32470703125,291.3359680175781,1.0,0.6345743536949158,1.0,1.0,0.0,1.0,-3.4514036178588867,3.451393842697144,9.583597602613736e-06,2.6681020259857178,0.0,0.0,0.0,160.364990234375,171.0,79.39447021484375,-0.0,3296.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.8354061841964722,0.3402254581451416,0.307705283164978,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.9646052122116088,0.5165344476699829,0.4889340102672577,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8479902148246765,0.357099175453186,0.250913143157959,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.8723888397216797,0.3896028101444244,0.3702870011329651,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8227846622467041,0.323565274477005,1.4636497497558594,291.3614501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.32867431640625,291.3634338378906,1.0,0.6365032196044922,1.0,1.0,0.0,1.0,-3.460475206375122,3.460465431213379,9.633982699597254e-06,2.675092935562134,0.0,0.0,0.0,161.6914825439453,171.0,78.24263763427734,-0.0,3325.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.8346959352493286,0.3411698639392853,0.308574378490448,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.9642468690872192,0.5188359618186951,0.4911135137081146,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.8475014567375183,0.3584311902523041,0.2518543899059295,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.8717423677444458,0.390895664691925,0.3715267777442932,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8218008279800415,0.324100136756897,1.466152906417847,291.3885192871094,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3326110839844,291.3905029296875,1.0,0.6384689807891846,1.0,1.0,0.0,1.0,-3.469775676727295,3.469765901565552,9.685778422863224e-06,2.682260513305664,0.0,0.0,0.0,163.03561401367188,174.0,77.08483123779297,-0.0,3355.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8338165879249573,0.342401772737503,0.309708297252655,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9638161063194276,0.5218165516853333,0.4939367175102234,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.8469138145446777,0.3601739406585693,0.2530862390995025,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.8709476590156555,0.3925783336162567,0.3731410503387451,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8205762505531311,0.3248140811920166,1.4694950580596924,291.4225769042969,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3376159667969,291.42449951171875,1.0,0.6410324573516846,1.0,1.0,0.0,1.0,-3.481978178024292,3.481968402862549,9.75394868873991e-06,2.6916656494140625,0.0,0.0,0.0,164.77818298339844,174.0,75.58001708984375,-0.0,3394.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.8333360552787781,0.3431040644645691,0.3103548586368561,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.96358722448349,0.5235073566436768,0.4955385327339172,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.8466008305549622,0.3611699640750885,0.253790408372879,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.8705161213874817,0.3935360908508301,0.3740601241588592,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8199032545089722,0.3252274394035339,1.4714303016662598,291.44140625,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34039306640625,291.4433288574219,1.0,0.6424930095672607,1.0,1.0,0.0,1.0,-3.4889626502990723,3.488952875137329,9.79307333182078e-06,2.6970486640930176,0.0,0.0,0.0,165.76724243164062,177.0,74.70063018798828,-0.0,3417.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8320552706718445,0.3450843691825866,0.312181681394577,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9630100131034852,0.5282683372497559,0.5000458359718323,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.8458015322685242,0.3639978468418121,0.2557904720306396,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.8693770170211792,0.3962339758872986,0.3766529262065887,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.818095862865448,0.3264209628105163,1.4770174026489258,291.4925231933594,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3479919433594,291.4943542480469,1.0,0.6466204524040222,1.0,1.0,0.0,1.0,-3.508826494216919,3.5088164806365967,9.904780199576637e-06,2.7123591899871826,0.0,0.0,0.0,168.5462646484375,180.0,72.19158172607422,-0.0,3481.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8320552706718445,0.3450843691825866,0.312181681394577,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9630100131034852,0.5282683372497559,0.5000458359718323,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.8458015322685242,0.3639978468418121,0.2557904720306396,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.8693770170211792,0.3962339758872986,0.3766529262065887,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.818095862865448,0.3264209628105163,1.4770174026489258,291.4925231933594,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3479919433594,291.4943542480469,1.0,0.6466204524040222,1.0,1.0,0.0,1.0,-3.508826494216919,3.5088164806365967,9.904780199576637e-06,2.7123591899871826,0.0,0.0,0.0,168.5462646484375,180.0,72.19158172607422,-0.0,3481.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8308313488960266,0.3470787107944488,0.3140277862548828,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.9625312685966492,0.5331438183784485,0.5046566128730774,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.845097005367279,0.3669066429138183,0.2578486502170563,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8683047294616699,0.3989587426185608,0.3792779743671417,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8163729906082153,0.3276745676994324,1.4828840494155884,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3553161621094,291.5434875488281,1.0,0.6508367657661438,1.0,1.0,0.0,1.0,-3.529283046722412,3.52927303314209,1.0020484296546783e-05,2.7281277179718018,0.0,0.0,0.0,171.36705017089844,183.0,69.6484603881836,-0.0,3547.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8308313488960266,0.3470787107944488,0.3140277862548828,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.9625312685966492,0.5331438183784485,0.5046566128730774,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.845097005367279,0.3669066429138183,0.2578486502170563,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8683047294616699,0.3989587426185608,0.3792779743671417,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8163729906082153,0.3276745676994324,1.4828840494155884,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3553161621094,291.5434875488281,1.0,0.6508367657661438,1.0,1.0,0.0,1.0,-3.529283046722412,3.52927303314209,1.0020484296546783e-05,2.7281277179718018,0.0,0.0,0.0,171.36705017089844,183.0,69.6484603881836,-0.0,3547.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8296703100204468,0.349094808101654,0.3158895671367645,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890197753906,0.9621549248695374,0.5381098389625549,0.5093584656715393,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.844491720199585,0.3698945045471191,0.2599612474441528,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.8673045635223389,0.4017142355442047,0.38192880153656,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8147353529930115,0.3289796411991119,1.4889875650405884,291.5890197753906,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36236572265625,291.5906982421875,1.0,0.6551251411437988,1.0,1.0,0.0,1.0,-3.550250291824341,3.5502400398254395,1.0139774531126022e-05,2.7442901134490967,0.0,0.0,0.0,174.21810913085938,186.0,67.02606201171875,-0.0,3616.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8296703100204468,0.349094808101654,0.3158895671367645,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890197753906,0.9621549248695374,0.5381098389625549,0.5093584656715393,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.844491720199585,0.3698945045471191,0.2599612474441528,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.8673045635223389,0.4017142355442047,0.38192880153656,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8147353529930115,0.3289796411991119,1.4889875650405884,291.5890197753906,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36236572265625,291.5906982421875,1.0,0.6551251411437988,1.0,1.0,0.0,1.0,-3.550250291824341,3.5502400398254395,1.0139774531126022e-05,2.7442901134490967,0.0,0.0,0.0,174.21810913085938,186.0,67.02606201171875,-0.0,3616.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.611572265625,0.8291187286376953,0.3501141369342804,0.3168297708034515,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119384765625,0.9620041251182556,0.5406204462051392,0.5117364525794983,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61163330078125,0.8442288637161255,0.3714180290699005,0.261038064956665,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116943359375,0.8668364882469177,0.4031059145927429,0.3832665979862213,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8139495253562927,0.3296495974063873,1.492119073867798,291.6119384765625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36578369140625,291.6135559082031,1.0,0.6572932600975037,1.0,1.0,0.0,1.0,-3.5609138011932373,3.560903549194336,1.0200714314123616e-05,2.752510070800781,0.0,0.0,0.0,175.65203857421875,186.0,65.68627166748047,-0.0,3651.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.828586995601654,0.3511410355567932,0.3177765905857086,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63433837890625,0.9618768095970154,0.5431468486785889,0.5141296982765198,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.8439918160438538,0.3729600012302398,0.2621277570724487,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.8663901686668396,0.4045067727565765,0.384612888097763,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8131846785545349,0.3303297758102417,1.4952973127365112,291.63433837890625,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369140625,291.6359558105469,1.0,0.6594753861427307,1.0,1.0,0.0,1.0,-3.571686029434204,3.5716757774353027,1.0262461728416383e-05,2.7608141899108887,0.0,0.0,0.0,177.09051513671875,189.0,64.31664276123047,-0.0,3687.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8275812268257141,0.3532177209854126,0.3196906149387359,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.9616886377334596,0.5482443571090698,0.5189588069915771,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.843592643737793,0.376099169254303,0.2643457949161529,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.8655609488487244,0.4073361754417419,0.3873313963413238,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8117152452468872,0.3317191898822784,1.5017869472503662,291.6776123046875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3755798339844,291.6791381835937,1.0,0.6638791561126709,1.0,1.0,0.0,1.0,-3.5935425758361816,3.593532085418701,1.0388319424237125e-05,2.777663230895996,0.0,0.0,0.0,179.98085021972656,192.0,61.550270080566406,-0.0,3760.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8275812268257141,0.3532177209854126,0.3196906149387359,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.9616886377334596,0.5482443571090698,0.5189588069915771,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.843592643737793,0.376099169254303,0.2643457949161529,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.8655609488487244,0.4073361754417419,0.3873313963413238,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8117152452468872,0.3317191898822784,1.5017869472503662,291.6776123046875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3755798339844,291.6791381835937,1.0,0.6638791561126709,1.0,1.0,0.0,1.0,-3.5935425758361816,3.593532085418701,1.0388319424237125e-05,2.777663230895996,0.0,0.0,0.0,179.98085021972656,192.0,61.550270080566406,-0.0,3760.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8266475200653076,0.3553210794925689,0.3216286897659302,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188415527344,0.9615813493728638,0.5533934831619263,0.5238368511199951,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.843285083770752,0.37930428981781,0.2666102051734924,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.8648107051849365,0.4101985096931457,0.390080988407135,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.810319185256958,0.3331415951251983,1.508427381515503,291.7188415527344,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817138671875,291.72027587890625,1.0,0.6683276295661926,1.0,1.0,0.0,1.0,-3.6157631874084473,3.615752696990967,1.051706203725189e-05,2.7947940826416016,0.0,0.0,0.0,182.8865661621093,195.0,58.67263412475586,-0.0,3834.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8266475200653076,0.3553210794925689,0.3216286897659302,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188415527344,0.9615813493728638,0.5533934831619263,0.5238368511199951,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.843285083770752,0.37930428981781,0.2666102051734924,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.8648107051849365,0.4101985096931457,0.390080988407135,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.810319185256958,0.3331415951251983,1.508427381515503,291.7188415527344,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817138671875,291.72027587890625,1.0,0.6683276295661926,1.0,1.0,0.0,1.0,-3.6157631874084473,3.615752696990967,1.051706203725189e-05,2.7947940826416016,0.0,0.0,0.0,182.8865661621093,195.0,58.67263412475586,-0.0,3834.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.825778067111969,0.3574467003345489,0.3235873281955719,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9615454077720642,0.558587908744812,0.5287578701972961,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576599121094,0.8430588245391846,0.3825680315494537,0.2689162492752075,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.8641311526298523,0.4130894541740417,0.3928580284118652,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8089880347251892,0.3345916271209717,1.5151954889297483,291.7579040527344,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.75927734375,1.0,0.672813892364502,1.0,1.0,0.0,1.0,-3.6382977962493896,3.63828706741333,1.0648437637428287e-05,2.8121683597564697,0.0,0.0,0.0,185.80699157714844,198.0,55.68058776855469,-0.0,3910.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.825778067111969,0.3574467003345489,0.3235873281955719,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9615454077720642,0.558587908744812,0.5287578701972961,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576599121094,0.8430588245391846,0.3825680315494537,0.2689162492752075,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.8641311526298523,0.4130894541740417,0.3928580284118652,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8089880347251892,0.3345916271209717,1.5151954889297483,291.7579040527344,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.75927734375,1.0,0.672813892364502,1.0,1.0,0.0,1.0,-3.6382977962493896,3.63828706741333,1.0648437637428287e-05,2.8121683597564697,0.0,0.0,0.0,185.80699157714844,198.0,55.68058776855469,-0.0,3910.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8249645829200745,0.3595902919769287,0.3255627751350403,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79473876953125,0.9615715742111206,0.5638229250907898,0.5337175130844116,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8429031372070312,0.3858825266361236,0.2712591588497162,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945556640625,0.863513708114624,0.4160050749778747,0.395658940076828,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8077134490013123,0.3360648155212402,1.5220717191696167,291.79473876953125,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3929443359375,291.7960205078125,1.0,0.6773321032524109,1.0,1.0,0.0,1.0,-3.661102771759033,3.6610918045043945,1.0782225217553789e-05,2.829753160476685,0.0,0.0,0.0,188.7423095703125,201.0,52.659854888916016,-0.0,3988.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8249645829200745,0.3595902919769287,0.3255627751350403,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79473876953125,0.9615715742111206,0.5638229250907898,0.5337175130844116,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8429031372070312,0.3858825266361236,0.2712591588497162,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945556640625,0.863513708114624,0.4160050749778747,0.395658940076828,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8077134490013123,0.3360648155212402,1.5220717191696167,291.79473876953125,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3929443359375,291.7960205078125,1.0,0.6773321032524109,1.0,1.0,0.0,1.0,-3.661102771759033,3.6610918045043945,1.0782225217553789e-05,2.829753160476685,0.0,0.0,0.0,188.7423095703125,201.0,52.659854888916016,-0.0,3988.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.824576199054718,0.3606671988964081,0.3265553712844848,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81231689453125,0.9616050720214844,0.5664536952972412,0.5362099409103394,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8428478240966797,0.3875563144683838,0.2724420726299286,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.8632254600524902,0.4174704849720001,0.3970668315887451,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8070946335792542,0.3368083238601684,1.5255426168441772,291.81231689453125,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3955078125,291.81353759765625,1.0,0.6796008348464966,1.0,1.0,0.0,1.0,-3.672589302062988,3.6725783348083496,1.084993164113257e-05,2.838611364364624,0.0,0.0,0.0,190.21536254882807,201.0,51.12150573730469,-0.0,4028.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8241990804672241,0.3617466390132904,0.3275505006313324,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9616509675979614,0.5690923929214478,0.5387099981307983,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8428083062171936,0.38924440741539,0.2736339569091797,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.862949788570404,0.4189401268959045,0.3984789252281189,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8064870834350586,0.3375556766986847,1.52903151512146,291.82928466796875,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3979797363281,291.8305053710937,1.0,0.6818749308586121,1.0,1.0,0.0,1.0,-3.6841251850128174,3.6841142177581774,1.091814283427084e-05,2.847507953643799,0.0,0.0,0.0,191.6918487548828,204.0,49.58085632324219,-0.0,4068.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90673828125,0.823678731918335,0.3633405566215515,0.3289878368377685,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91290283203125,0.9617428779602052,0.5729420185089111,0.5423228740692139,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.8427843451499939,0.3917313814163208,0.2753682136535644,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089660644531,0.8625780940055847,0.4210904836654663,0.4005192220211029,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.8056348562240601,0.3386598527431488,1.534084439277649,291.9124450683594,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4016418457031,291.93780517578125,1.0,0.6851580142974854,1.0,1.0,0.0,1.0,-3.700821876525879,3.70081090927124,1.101724319596542e-05,2.860382556915283,0.9909061193466188,0.9909061193466188,0.0,193.82081604003903,204.0,-513.626220703125,-0.0,4126.64990234375,1.0,292.6028137207031,291.9331359863281,293.1141052246094,293.8324279785156,293.1499938964844,293.1499938964844,283.1499938964844,1714.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0714184418320655,1.0,0.0,0.0,0.7508224248886108,0.750837504863739,1.3425596989691257e-07,4.0283284187316895,4.028317451477051,1.1303092833259145e-05,0.0,0.0,-0.0,5348.396484375,0.0,16.438112258911133,1817.990234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475036621094,0.8237302899360657,0.3641188740730285,0.3296279609203338,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.83807373046875,0.962078094482422,0.5746036171913147,0.5438182353973389,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.845703125,0.8430271148681641,0.392839103937149,0.2760993540287018,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440856933594,0.8626925945281982,0.4220532476902008,0.4013786613941192,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492736816406,0.8055528998374939,0.3391963243484497,1.536302924156189,291.8387756347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.40484619140625,291.7951354980469,1.0,0.68647301197052,1.0,1.0,0.0,1.0,-3.707970380783081,3.7079591751098633,1.1059662938350812e-05,2.865844249725342,1.0,1.0,0.0,194.52835083007807,207.0,878.8515625,-0.0,4150.4208984375,1.0,290.74151611328125,291.94354248046875,293.7674255371094,294.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,1473.4229736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2453293055295944,1.0,0.0,0.0,0.805749237537384,0.805752694606781,5.2899981284326734e-08,4.247072696685791,4.247062683105469,9.946166755980812e-06,0.0,0.0,-0.0,5593.40869140625,0.0,16.522541046142578,1892.806884765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655944824219,0.8073923587799072,0.3548646867275238,0.3261329531669616,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.943568229675293,0.5681875944137573,0.5429213643074036,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.8283869624137878,0.3866266906261444,0.2749827206134796,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2566223144531,0.8470931649208069,0.4159110784530639,0.3997311294078827,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.7894665002822876,0.3329971134662628,1.5257251262664795,289.24395751953125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.30206298828125,289.15240478515625,1.0,0.6883066296577454,1.0,1.0,0.0,1.0,-3.686795473098755,3.686784505844116,1.093885839509312e-05,2.8512725830078125,1.0,1.0,0.0,204.9140014648437,195.0,11711.32421875,-0.0,4158.70263671875,1.0,285.8018493652344,288.8463439941406,293.56982421875,295.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,3875.388916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154792547225952,1.0,0.0,0.0,1.3112382888793943,1.3112412691116333,1.1474766381525114e-07,4.265906810760498,4.265897274017334,9.786074770090636e-06,0.0,0.0,-0.0,5529.1953125,0.0,69.01065063476562,1895.434814453125,0.0,1734.9876708984375,0.3333403468132019,1.0,0.0,3.0,1.0,0.0
11968800,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655944824219,0.8073923587799072,0.3548646867275238,0.3261329531669616,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.943568229675293,0.5681875944137573,0.5429213643074036,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.8283869624137878,0.3866266906261444,0.2749827206134796,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2566223144531,0.8470931649208069,0.4159110784530639,0.3997311294078827,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.7894665002822876,0.3329971134662628,1.5257251262664795,289.24395751953125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.30206298828125,289.15240478515625,1.0,0.6883066296577454,1.0,1.0,0.0,1.0,-3.686795473098755,3.686784505844116,1.093885839509312e-05,2.8512725830078125,1.0,1.0,0.0,204.9140014648437,195.0,11711.32421875,-0.0,4158.70263671875,1.0,285.8018493652344,288.8463439941406,293.56982421875,295.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,3875.388916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154792547225952,1.0,0.0,0.0,1.3112382888793943,1.3112412691116333,1.1474766381525114e-07,4.265906810760498,4.265897274017334,9.786074770090636e-06,0.0,0.0,-0.0,5529.1953125,0.0,69.01065063476562,1895.434814453125,0.0,1734.9876708984375,0.3333403468132019,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071960449219,0.7835132479667664,0.3413470983505249,0.3164023756980896,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.9170842170715332,0.5561322569847107,0.5341504216194153,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90350341796875,0.8079834580421448,0.3759185671806335,0.269223153591156,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.8269811272621155,0.4054037630558014,0.3921363949775696,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097595214844,0.7683470845222473,0.3230975270271301,1.4919235706329346,287.8925476074219,287.7095947265625,291.9245300292969,288.51092529296875,291.92413330078125,297.1742248535156,287.83551025390625,1.0,0.6823126673698425,1.0,1.0,0.0,1.0,-3.6078929901123047,3.607882499694824,1.04783885035431e-05,2.791223526000977,0.9899489283561708,0.9899489283561708,0.0,215.0879364013672,195.0,16166.6298828125,-0.0,4012.688232421875,1.0,284.2914123535156,287.1485290527344,292.6968994140625,294.9906311035156,293.1499938964844,293.1499938964844,283.1499938964844,5836.33642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141956925392151,1.0,0.0,0.0,1.6012531518936155,1.601257562637329,1.7108619942973746e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5055.15625,0.0,125.8612823486328,1895.43701171875,0.0,2601.883544921875,0.4012795686721802,1.0,0.0,3.0,1.0,0.0
11968920,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685607910156,0.7664419412612915,0.3309740126132965,0.307511031627655,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8998183608055115,0.5466768741607666,0.5257789492607117,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.7923123240470886,0.3674377501010895,0.2637170851230621,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.8126392960548401,0.3969109654426574,0.3847614526748657,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.369873046875,0.7535015940666199,0.314861536026001,1.4585496187210083,287.3601379394531,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.08074951171875,287.3268127441406,1.0,0.675258219242096,1.0,1.0,0.0,1.0,-3.531496286392212,3.5314862728118896,1.00395254776231e-05,2.7321906089782715,0.9824637770652772,0.9824637770652772,0.0,221.22593688964844,183.0,18446.44921875,-0.0,3853.80517578125,1.0,283.706298828125,286.3980407714844,292.1417236328125,294.2088623046875,293.1499938964844,293.1499938964844,283.1499938964844,7311.21630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329215049743652,1.0,0.0,0.0,1.7822105884552002,1.7822160720825195,2.119392945587606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.40869140625,0.0,173.83258056640625,1895.4371337890625,0.0,2775.658203125,0.4482214748859405,1.0,0.0,3.0,1.0,0.0
11968980,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.748528778553009,0.3179165422916412,0.2951555848121643,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.8832501769065857,0.534609317779541,0.5139304995536804,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.7757201194763184,0.3564184606075287,0.2557870149612427,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.7962933778762817,0.3855624496936798,0.373859703540802,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.7376388907432556,0.3033837080001831,1.4072189331054688,286.9195861816406,287.6775207519531,291.9504089355469,288.54058837890625,291.9500427246094,296.9661560058594,286.90093994140625,1.0,0.6625018119812012,1.0,1.0,0.0,1.0,-3.4179604053497314,3.4179511070251465,9.40294012252707e-06,2.6438145637512207,0.9720341563224792,0.9720341563224792,0.0,224.9066619873047,183.0,20558.77734375,-0.0,3596.180908203125,1.0,283.3152160644531,285.81109619140625,291.59820556640625,293.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,9730.2783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158477544784546,1.0,0.0,0.0,2.039956569671631,2.039963722229004,2.776739620458102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.56640625,0.0,261.31890869140625,1895.4371337890625,0.0,2617.1455078125,0.5082699656486511,1.0,0.0,3.0,1.0,0.0
11969040,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76611328125,0.7421272397041321,0.3117596507072449,0.2890816926956177,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623596191406,0.8778823018074036,0.5288865566253662,0.5080357789993286,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7651062011719,0.7699254155158997,0.3511065542697906,0.2517674565315246,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.7903913259506226,0.3799374401569366,0.3681815266609192,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.7316587567329407,0.297472208738327,1.379400610923767,286.76275634765625,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9159240722656,286.7494201660156,1.0,0.6545478105545044,1.0,1.0,0.0,1.0,-3.3584213256835938,3.358412265777588,9.07713547348976e-06,2.597351789474488,0.9659815430641174,0.9659815430641174,0.0,224.0851593017578,171.0,21231.041015625,-0.0,3450.884521484375,1.0,283.2260437011719,285.623291015625,291.4236755371094,293.0904541015625,293.1499938964844,293.1499938964844,283.1499938964844,11034.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943976521492004,1.0,0.0,0.0,2.162092924118042,2.1621010303497314,3.1191916605166625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.0771484375,0.0,311.5845642089844,1895.4371337890625,0.0,2420.31884765625,0.5409008264541626,1.0,0.0,3.0,1.0,0.0
11969100,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60968017578125,0.7369145750999451,0.3048031628131866,0.2821113169193268,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069030761719,0.87442946434021,0.5224480032920837,0.5012593865394592,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.7655582427978516,0.3450589478015899,0.2470801919698715,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60845947265625,0.7858597040176392,0.3733854293823242,0.361409068107605,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099853515625,0.7264198064804077,0.2903896272182464,1.345207691192627,286.60723876953125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8643493652344,286.59735107421875,1.0,0.6436434984207153,1.0,1.0,0.0,1.0,-3.2869575023651123,3.2869489192962646,8.693576091900468e-06,2.54154896736145,0.9575526118278505,0.9575526118278505,0.0,220.35899353027344,171.0,21911.298828125,-0.0,3266.785400390625,1.0,283.1746826171875,285.4554443359375,291.312744140625,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,12956.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622988820075989,1.0,0.0,0.0,2.32676649093628,2.326776027679444,3.612425985011214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.3564453125,0.0,389.1816711425781,1895.4371337890625,0.0,2132.766357421875,0.5783807039260864,1.0,0.0,3.0,1.0,0.0
11969160,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016174316406,0.7345998287200928,0.2991182208061218,0.2763562202453613,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.8742217421531677,0.5172556042671204,0.4957022964954376,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.764171302318573,0.3401273787021637,0.2431836426258087,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.784343421459198,0.3679065704345703,0.3556414842605591,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018920898437,0.723705530166626,0.2843055725097656,1.315245509147644,286.49981689453125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.82830810546875,286.49249267578125,1.0,0.6329507827758789,1.0,1.0,0.0,1.0,-3.2256784439086914,3.225669860839844,8.371266631002072e-06,2.493696689605713,0.9489741921424866,0.9489741921424866,0.0,214.6036834716797,159.0,22273.7578125,-0.0,3100.197998046875,1.0,283.1573791503906,285.3459167480469,291.30047607421875,292.8222045898437,293.1499938964844,293.1499938964844,283.1499938964844,14621.3779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333799600601196,1.0,0.0,0.0,2.4536244869232178,2.4536349773406982,4.017071546513762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.5634765625,0.0,457.4480895996094,1895.4371337890625,0.0,1883.474365234375,0.6122033596038818,1.0,0.0,3.0,1.0,0.0
