time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3478088378906,0.735394299030304,0.290264219045639,0.2673556506633758,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.8799653053283691,0.5093997120857239,0.4872018992900848,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.767097532749176,0.3326014578342438,0.2371468544006347,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.7871297001838684,0.3592632114887237,0.3464267253875732,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.7233556509017944,0.274452656507492,1.2659987211227417,286.3466186523437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.787841796875,286.34185791015625,1.0,0.6127943992614746,1.0,1.0,0.0,1.0,-3.127049207687378,3.127041339874268,7.865402949391864e-06,2.4167230129241943,0.9310518503189088,0.9310518503189088,0.0,200.1190185546875,147.0,22707.130859375,-0.0,2815.533935546875,1.0,283.15057373046875,285.1952514648437,291.4128112792969,292.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17866.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960664987564087,1.0,0.0,0.0,2.667496681213379,2.667509317398072,4.7478951614721154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.80322265625,0.0,591.0009765625,1895.4371337890625,0.0,1579.8499755859375,0.6648661494255066,1.0,0.0,3.0,1.0,0.0
11969280,296.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3478088378906,0.735394299030304,0.290264219045639,0.2673556506633758,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.8799653053283691,0.5093997120857239,0.4872018992900848,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.767097532749176,0.3326014578342438,0.2371468544006347,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.7871297001838684,0.3592632114887237,0.3464267253875732,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.7233556509017944,0.274452656507492,1.2659987211227417,286.3466186523437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.787841796875,286.34185791015625,1.0,0.6127943992614746,1.0,1.0,0.0,1.0,-3.127049207687378,3.127041339874268,7.865402949391864e-06,2.4167230129241943,0.9310518503189088,0.9310518503189088,0.0,200.1190185546875,147.0,22707.130859375,-0.0,2815.533935546875,1.0,283.15057373046875,285.1952514648437,291.4128112792969,292.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17866.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960664987564087,1.0,0.0,0.0,2.667496681213379,2.667509317398072,4.7478951614721154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.80322265625,0.0,591.0009765625,1895.4371337890625,0.0,1579.8499755859375,0.6648661494255066,1.0,0.0,3.0,1.0,0.0
11969340,296.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.7403687834739685,0.2834537327289581,0.260416179895401,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8905392289161682,0.5036023855209351,0.4808830022811889,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.7745736241340637,0.3270575106143951,0.2326426059007644,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24517822265625,0.7945058345794678,0.3526154458522796,0.339290589094162,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7271353602409363,0.2667416036128998,1.2271363735198977,286.24481201171875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.771484375,286.2414855957031,1.0,0.5944709181785583,1.0,1.0,0.0,1.0,-3.050370693206787,3.050363302230835,7.483158242393983e-06,2.356940507888794,0.912388563156128,0.912388563156128,0.0,184.5591735839844,135.0,22888.1328125,-0.0,2582.532958984375,1.0,283.1500244140625,285.0980224609375,291.5445251464844,293.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,20712.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845960021018982,1.0,0.0,0.0,2.817110538482666,2.817124605178833,5.295428877616359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.45263671875,0.0,700.6634521484375,1895.4371337890625,0.0,1491.3726806640625,0.7022091150283813,1.0,0.0,3.0,1.0,0.0
11969400,296.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.7403687834739685,0.2834537327289581,0.260416179895401,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8905392289161682,0.5036023855209351,0.4808830022811889,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.7745736241340637,0.3270575106143951,0.2326426059007644,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24517822265625,0.7945058345794678,0.3526154458522796,0.339290589094162,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7271353602409363,0.2667416036128998,1.2271363735198977,286.24481201171875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.771484375,286.2414855957031,1.0,0.5944709181785583,1.0,1.0,0.0,1.0,-3.050370693206787,3.050363302230835,7.483158242393983e-06,2.356940507888794,0.912388563156128,0.912388563156128,0.0,184.5591735839844,135.0,22888.1328125,-0.0,2582.532958984375,1.0,283.1500244140625,285.0980224609375,291.5445251464844,293.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,20712.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845960021018982,1.0,0.0,0.0,2.817110538482666,2.817124605178833,5.295428877616359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.45263671875,0.0,700.6634521484375,1895.4371337890625,0.0,1491.3726806640625,0.7022091150283813,1.0,0.0,3.0,1.0,0.0
11969460,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.7478986978530884,0.2778292596340179,0.2546892762184143,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9040330052375792,0.4989706575870514,0.4758156538009643,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.7848923802375793,0.3226976692676544,0.2290675789117813,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.8046125769615173,0.347149521112442,0.3334153294563293,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.7333989143371582,0.2603808641433716,1.1950256824493408,286.1730651855469,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7684631347656,286.1707458496094,1.0,0.5777382850646973,1.0,1.0,0.0,1.0,-2.9874188899993896,2.987411499023437,7.1765630309528206e-06,2.3079051971435547,0.893179714679718,0.893179714679718,0.0,169.35772705078125,123.0,22949.033203125,-0.0,2386.57763671875,1.0,283.1499938964844,285.03546142578125,291.6195983886719,293.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,23186.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867588758468628,1.0,0.0,0.0,2.9153168201446533,2.915332078933716,5.671067810908426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6298828125,0.0,782.5289916992188,1895.4371337890625,0.0,1507.864501953125,0.7213820815086365,1.0,0.0,3.0,1.0,0.0
11969520,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.7478986978530884,0.2778292596340179,0.2546892762184143,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9040330052375792,0.4989706575870514,0.4758156538009643,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.7848923802375793,0.3226976692676544,0.2290675789117813,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.8046125769615173,0.347149521112442,0.3334153294563293,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.7333989143371582,0.2603808641433716,1.1950256824493408,286.1730651855469,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7684631347656,286.1707458496094,1.0,0.5777382850646973,1.0,1.0,0.0,1.0,-2.9874188899993896,2.987411499023437,7.1765630309528206e-06,2.3079051971435547,0.893179714679718,0.893179714679718,0.0,169.35772705078125,123.0,22949.033203125,-0.0,2386.57763671875,1.0,283.1499938964844,285.03546142578125,291.6195983886719,293.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,23186.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867588758468628,1.0,0.0,0.0,2.9153168201446533,2.915332078933716,5.671067810908426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6298828125,0.0,782.5289916992188,1895.4371337890625,0.0,1507.864501953125,0.7213820815086365,1.0,0.0,3.0,1.0,0.0
11969580,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.7576237320899963,0.2729983627796173,0.2497382909059524,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9212931394577026,0.4951440095901489,0.4715652763843536,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.7975719571113586,0.3191733658313751,0.2261212021112442,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.816444456577301,0.3424871861934662,0.3283671140670776,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7417194843292236,0.2549464106559753,1.1674575805664062,286.14373779296875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7738037109375,286.1426086425781,1.0,0.5622373223304749,1.0,1.0,0.0,1.0,-2.93359923362732,2.9335923194885254,6.919574389030458e-06,2.266002655029297,0.8740355372428894,0.8740355372428894,0.0,154.82557678222656,111.0,22728.0625,-0.0,2217.217041015625,1.0,283.1499938964844,285.01611328125,291.6349792480469,293.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,24315.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908922791481018,1.0,0.0,0.0,2.9129230976104736,2.9129385948181152,5.66175913263578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.75927734375,0.0,787.5669555664062,1895.4371337890625,0.0,1539.6309814453125,0.7215536832809448,1.0,0.0,3.0,1.0,0.0
11969640,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.7576237320899963,0.2729983627796173,0.2497382909059524,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9212931394577026,0.4951440095901489,0.4715652763843536,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.7975719571113586,0.3191733658313751,0.2261212021112442,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.816444456577301,0.3424871861934662,0.3283671140670776,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7417194843292236,0.2549464106559753,1.1674575805664062,286.14373779296875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7738037109375,286.1426086425781,1.0,0.5622373223304749,1.0,1.0,0.0,1.0,-2.93359923362732,2.9335923194885254,6.919574389030458e-06,2.266002655029297,0.8740355372428894,0.8740355372428894,0.0,154.82557678222656,111.0,22728.0625,-0.0,2217.217041015625,1.0,283.1499938964844,285.01611328125,291.6349792480469,293.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,24315.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908922791481018,1.0,0.0,0.0,2.9129230976104736,2.9129385948181152,5.66175913263578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.75927734375,0.0,787.5669555664062,1895.4371337890625,0.0,1539.6309814453125,0.7215536832809448,1.0,0.0,3.0,1.0,0.0
11969700,296.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.7634149193763733,0.2708217799663543,0.2474947124719619,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.931446611881256,0.4934762120246887,0.4696890115737915,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.8048368692398071,0.3176674544811249,0.2248401641845703,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.8229259848594666,0.3403952717781067,0.3260881602764129,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.7467454671859741,0.2525017261505127,1.1550029516220093,286.1414794921875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7786865234375,286.1410217285156,1.0,0.5548573136329651,1.0,1.0,0.0,1.0,-2.9093940258026123,2.909387350082397,6.805535576859256e-06,2.2471632957458496,0.8645665645599365,0.8645665645599365,0.0,147.78785705566406,111.0,22530.541015625,-0.0,2140.391357421875,1.0,283.1499938964844,285.01824951171875,291.6283874511719,293.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,24439.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917209029197693,1.0,0.0,0.0,2.8822569847106934,2.882272481918335,5.543176939681871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.34423828125,0.0,766.6954345703125,1895.4371337890625,0.0,1546.0382080078125,0.7173606753349304,1.0,0.0,3.0,1.0,0.0
11969760,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7699229121208191,0.268782764673233,0.2453882843255996,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.9423745274543762,0.4919490218162536,0.4679605960845947,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.8125786781311035,0.3163111507892608,0.2236739993095398,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.8299647569656372,0.3384400904178619,0.3239524662494659,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7524538040161133,0.2502128779888153,1.1433173418045044,286.1393127441406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.78472900390625,286.1390380859375,1.0,0.5476915240287781,1.0,1.0,0.0,1.0,-2.8867671489715576,2.886760234832764,6.699798632325837e-06,2.2295563220977783,0.8551057577133179,0.8551057577133179,0.0,140.885009765625,99.0,22350.513671875,-0.0,2068.041015625,1.0,283.1499938964844,285.019775390625,291.6175537109375,293.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,24668.421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913961172103882,1.0,0.0,0.0,2.85635757446289,2.856372594833374,5.444004500532174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.388671875,0.0,750.115478515625,1895.4371337890625,0.0,1543.5255126953125,0.7088605165481567,1.0,0.0,3.0,1.0,0.0
11969820,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.781993567943573,0.2657535076141357,0.2422389686107635,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.9609047770500184,0.4897432029247284,0.4654309153556824,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.8258156776428223,0.3143960833549499,0.2219956964254379,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.8427779674530029,0.3355403542518616,0.3207650780677795,296.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7632147073745728,0.2468093037605285,1.1258615255355835,286.1491394042969,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7960205078125,286.1494140625,1.0,0.5365642309188843,1.0,1.0,0.0,1.0,-2.85310697555542,2.853100299835205,6.544049483636627e-06,2.2033708095550537,0.8402111530303955,0.8402111530303955,0.0,130.08438110351562,99.0,21960.111328125,-0.0,1959.7589111328125,1.0,283.1499938964844,285.0350646972656,291.5955810546875,293.0937194824219,293.1499938964844,293.1499938964844,283.1499938964844,24499.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887202858924866,1.0,0.0,0.0,2.78199315071106,2.7820076942443848,5.164228582543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.75439453125,0.0,699.3058471679688,1895.4371337890625,0.0,1522.8978271484375,0.6946907639503479,1.0,0.0,3.0,1.0,0.0
11969880,296.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.7853743433952332,0.2650358974933624,0.2414917647838592,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.965656280517578,0.4892314374446869,0.4648410975933075,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8294062614440918,0.313961386680603,0.2216102927923202,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8463637828826904,0.334854245185852,0.3200094401836395,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7662714719772339,0.246003046631813,1.1217188835144043,286.1512145996094,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.799072265625,286.1515197753906,1.0,0.5338408946990967,1.0,1.0,0.0,1.0,-2.845148086547852,2.845141649246216,6.50749552733032e-06,2.197181224822998,0.836499810218811,0.836499810218811,0.0,127.4251708984375,87.0,21868.7109375,-0.0,1933.9906005859373,1.0,283.1499938964844,285.0383605957031,291.590087890625,293.0827941894531,293.1499938964844,293.1499938964844,283.1499938964844,24500.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877211928367615,1.0,0.0,0.0,2.7655324935913086,2.765547037124634,5.10329755343264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.82275390625,0.0,688.612060546875,1895.4371337890625,0.0,1515.231201171875,0.688052237033844,1.0,0.0,3.0,1.0,0.0
11969940,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.8048301935195923,0.2616780698299408,0.2379679381847381,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.9893887639045716,0.4869040548801422,0.4621150493621826,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8501008749008179,0.3120420277118683,0.219865471124649,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8673391342163086,0.3316439986228943,0.3164467811584472,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7842414975166321,0.2422186285257339,1.1021642684936523,286.1739196777344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8156433105469,286.174560546875,1.0,0.5205175280570984,1.0,1.0,0.0,1.0,-2.807751178741455,2.80774474143982,6.337119430099847e-06,2.1681041717529297,0.8182753920555115,0.8182753920555115,0.0,114.3369369506836,75.0,21341.091796875,-0.0,1811.870361328125,1.0,283.1499938964844,285.0699768066406,291.5616760253906,293.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,23984.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810118556022644,1.0,0.0,0.0,2.653212785720825,2.653226137161255,4.697182873769634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.2646484375,0.0,615.8690795898438,1895.4371337890625,0.0,1464.2457275390625,0.6621678471565247,1.0,0.0,3.0,1.0,0.0
11970000,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.8048301935195923,0.2616780698299408,0.2379679381847381,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.9893887639045716,0.4869040548801422,0.4621150493621826,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8501008749008179,0.3120420277118683,0.219865471124649,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8673391342163086,0.3316439986228943,0.3164467811584472,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7842414975166321,0.2422186285257339,1.1021642684936523,286.1739196777344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8156433105469,286.174560546875,1.0,0.5205175280570984,1.0,1.0,0.0,1.0,-2.807751178741455,2.80774474143982,6.337119430099847e-06,2.1681041717529297,0.8182753920555115,0.8182753920555115,0.0,114.3369369506836,75.0,21341.091796875,-0.0,1811.870361328125,1.0,283.1499938964844,285.0699768066406,291.5616760253906,293.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,23984.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810118556022644,1.0,0.0,0.0,2.653212785720825,2.653226137161255,4.697182873769634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.2646484375,0.0,615.8690795898438,1895.4371337890625,0.0,1464.2457275390625,0.6621678471565247,1.0,0.0,3.0,1.0,0.0
11970060,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8308950662612915,0.2627977728843689,0.2377213686704635,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9990000128746032,0.4907947182655334,0.4359641969203949,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.8802183866500854,0.3147592842578888,0.2207398414611816,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.8976008892059326,0.333099752664566,0.3164256811141968,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8111851811408997,0.243360087275505,1.100245714187622,286.20343017578125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8802185058594,286.20458984375,1.0,0.5076929926872253,1.0,1.0,0.0,1.0,-2.773984432220459,2.7739782333374023,6.185355232446455e-06,2.141910552978516,0.8004493713378906,0.8004493713378906,0.0,101.7278289794922,63.0,20769.248046875,-0.0,1700.932373046875,1.0,283.1499938964844,285.1105041503906,291.5349426269531,292.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,23241.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728013753890991,1.0,0.0,0.0,2.528072118759156,2.528084754943848,4.264540791609761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.51953125,0.0,540.3672485351562,1895.4371337890625,0.0,1403.0760498046875,0.6332584619522095,1.0,0.0,3.0,1.0,0.0
11970120,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8308950662612915,0.2627977728843689,0.2377213686704635,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9990000128746032,0.4907947182655334,0.4359641969203949,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.8802183866500854,0.3147592842578888,0.2207398414611816,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.8976008892059326,0.333099752664566,0.3164256811141968,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8111851811408997,0.243360087275505,1.100245714187622,286.20343017578125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8802185058594,286.20458984375,1.0,0.5076929926872253,1.0,1.0,0.0,1.0,-2.773984432220459,2.7739782333374023,6.185355232446455e-06,2.141910552978516,0.8004493713378906,0.8004493713378906,0.0,101.7278289794922,63.0,20769.248046875,-0.0,1700.932373046875,1.0,283.1499938964844,285.1105041503906,291.5349426269531,292.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,23241.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728013753890991,1.0,0.0,0.0,2.528072118759156,2.528084754943848,4.264540791609761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.51953125,0.0,540.3672485351562,1895.4371337890625,0.0,1403.0760498046875,0.6332584619522095,1.0,0.0,3.0,1.0,0.0
11970180,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8557064533233643,0.2621128559112549,0.2370917946100235,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.4982912838459015,0.3963313400745392,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.910895824432373,0.3159266412258148,0.2215045243501663,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.9297274351119996,0.3329976797103882,0.3162808120250702,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.835541844367981,0.2431764453649521,1.099009394645691,286.23114013671875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9477844238281,286.23175048828125,1.0,0.4940060079097748,1.0,1.0,0.0,1.0,-2.7256367206573486,2.725630760192871,5.971629889245378e-06,2.104581356048584,0.7828526496887207,0.7828526496887207,0.0,91.14836120605467,66.0,20098.369140625,-0.0,1580.114990234375,1.0,283.1499938964844,285.1522521972656,291.5052795410156,292.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,22356.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634575128555298,1.0,0.0,0.0,2.395317792892456,2.395329236984253,3.828420460649795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.9287109375,0.0,466.9552917480469,1895.4371337890625,0.0,1335.1700439453125,0.6025650501251221,1.0,0.0,3.0,1.0,0.0
11970240,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8557064533233643,0.2621128559112549,0.2370917946100235,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.4982912838459015,0.3963313400745392,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.910895824432373,0.3159266412258148,0.2215045243501663,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.9297274351119996,0.3329976797103882,0.3162808120250702,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.835541844367981,0.2431764453649521,1.099009394645691,286.23114013671875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9477844238281,286.23175048828125,1.0,0.4940060079097748,1.0,1.0,0.0,1.0,-2.7256367206573486,2.725630760192871,5.971629889245378e-06,2.104581356048584,0.7828526496887207,0.7828526496887207,0.0,91.14836120605467,66.0,20098.369140625,-0.0,1580.114990234375,1.0,283.1499938964844,285.1522521972656,291.5052795410156,292.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,22356.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634575128555298,1.0,0.0,0.0,2.395317792892456,2.395329236984253,3.828420460649795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.9287109375,0.0,466.9552917480469,1895.4371337890625,0.0,1335.1700439453125,0.6025650501251221,1.0,0.0,3.0,1.0,0.0
11970300,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.8653082251548767,0.2614935934543609,0.2364846169948578,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.9990000128746032,0.5028218626976013,0.3821624219417572,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.9239822626113892,0.3162712454795837,0.2216970920562744,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.9424595832824708,0.3326694071292877,0.3159218430519104,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.8447532057762146,0.2428409159183502,1.097231149673462,286.2490234375,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9823913574219,286.2503662109375,1.0,0.4890687763690948,1.0,1.0,0.0,1.0,-2.7055227756500244,2.705517053604126,5.883241556148278e-06,2.088775873184204,0.7741797566413879,0.7741797566413879,0.0,87.46338653564453,66.0,19736.65625,-0.0,1534.53125,1.0,283.1499938964844,285.17852783203125,291.4884033203125,292.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,21734.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582651138305664,1.0,0.0,0.0,2.319756269454956,2.3197672367095947,3.5906916195926897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.759765625,0.0,427.7890319824219,1895.4371337890625,0.0,1298.251708984375,0.587734043598175,1.0,0.0,3.0,1.0,0.0
11970360,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.8727421760559082,0.2608070969581604,0.2358215600252151,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9990000128746032,0.5072495937347412,0.3714859783649444,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9344861507415771,0.3165574371814728,0.221855416893959,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9519824385643004,0.3322549760341644,0.3154898881912231,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.851952850818634,0.2424281984567642,1.0951638221740725,286.2651672363281,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.01483154296875,286.2664794921875,1.0,0.4850415289402008,1.0,1.0,0.0,1.0,-2.689077377319336,2.6890714168548584,5.81164977120352e-06,2.075942277908325,0.7655492424964905,0.7655492424964905,0.0,84.71873474121094,84.0,19432.177734375,-0.0,1498.9542236328125,1.0,283.1499938964844,285.2015686035156,291.47174072265625,292.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,21375.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528685688972473,1.0,0.0,0.0,2.2586514949798584,2.258661985397339,3.404017547836702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.400390625,0.0,398.4349670410156,1895.4371337890625,0.0,1260.5203857421875,0.5739563703536987,1.0,0.0,3.0,1.0,0.0
11970420,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037414550781,0.8703607320785522,0.2593914270401001,0.2345697879791259,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3042297363281,0.9990000128746032,0.5142349004745483,0.3725265264511108,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30401611328125,0.9341051578521729,0.3171019554138183,0.222242847084999,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040466308594,0.950078308582306,0.331327885389328,0.3146514296531677,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.8501873016357422,0.2415015250444412,1.0911989212036133,286.3042297363281,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.06640625,286.30633544921875,1.0,0.4849372506141662,1.0,1.0,0.0,1.0,-2.683479070663452,2.6834731101989746,5.786468136648182e-06,2.071136951446533,0.7485511898994446,0.7485511898994446,0.0,84.70436096191406,102.0,18947.416015625,-0.0,1491.1632080078125,1.0,283.1499938964844,285.25146484375,291.4415283203125,292.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,20870.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424165964126587,1.0,0.0,0.0,2.1488025188446045,2.1488125324249268,3.080962756030204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.72216796875,0.0,349.79364013671875,1895.4371337890625,0.0,1189.3564453125,0.5494863390922546,1.0,0.0,3.0,1.0,0.0
11970480,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037414550781,0.8703607320785522,0.2593914270401001,0.2345697879791259,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3042297363281,0.9990000128746032,0.5142349004745483,0.3725265264511108,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30401611328125,0.9341051578521729,0.3171019554138183,0.222242847084999,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040466308594,0.950078308582306,0.331327885389328,0.3146514296531677,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.8501873016357422,0.2415015250444412,1.0911989212036133,286.3042297363281,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.06640625,286.30633544921875,1.0,0.4849372506141662,1.0,1.0,0.0,1.0,-2.683479070663452,2.6834731101989746,5.786468136648182e-06,2.071136951446533,0.7485511898994446,0.7485511898994446,0.0,84.70436096191406,102.0,18947.416015625,-0.0,1491.1632080078125,1.0,283.1499938964844,285.25146484375,291.4415283203125,292.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,20870.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424165964126587,1.0,0.0,0.0,2.1488025188446045,2.1488125324249268,3.080962756030204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.72216796875,0.0,349.79364013671875,1895.4371337890625,0.0,1189.3564453125,0.5494863390922546,1.0,0.0,3.0,1.0,0.0
11970540,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.8537778854370117,0.2580336928367615,0.2334901690483093,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.9990000128746032,0.5170485973358154,0.393024206161499,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.9157405495643616,0.3177038729190826,0.2227681577205658,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9300525784492492,0.3303835988044739,0.3139234185218811,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524780273437,0.8349807262420654,0.240476369857788,1.0874985456466677,286.3531799316406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0892333984375,286.3556823730469,1.0,0.4911725521087646,1.0,1.0,0.0,1.0,-2.70210337638855,2.702097654342652,5.866681021871045e-06,2.085327386856079,0.7320045232772827,0.7320045232772827,0.0,89.55440521240234,120.0,18566.373046875,-0.0,1539.3955078125,1.0,283.1499938964844,285.3072814941406,291.4149475097656,292.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,20544.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336466073989868,1.0,0.0,0.0,2.05046010017395,2.050469160079956,2.805408030326362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.189453125,0.0,310.40789794921875,1895.4371337890625,0.0,1131.66650390625,0.5279173254966736,1.0,0.0,3.0,1.0,0.0
11970600,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.8537778854370117,0.2580336928367615,0.2334901690483093,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.9990000128746032,0.5170485973358154,0.393024206161499,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.9157405495643616,0.3177038729190826,0.2227681577205658,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9300525784492492,0.3303835988044739,0.3139234185218811,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524780273437,0.8349807262420654,0.240476369857788,1.0874985456466677,286.3531799316406,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0892333984375,286.3556823730469,1.0,0.4911725521087646,1.0,1.0,0.0,1.0,-2.70210337638855,2.702097654342652,5.866681021871045e-06,2.085327386856079,0.7320045232772827,0.7320045232772827,0.0,89.55440521240234,120.0,18566.373046875,-0.0,1539.3955078125,1.0,283.1499938964844,285.3072814941406,291.4149475097656,292.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,20544.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336466073989868,1.0,0.0,0.0,2.05046010017395,2.050469160079956,2.805408030326362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.189453125,0.0,310.40789794921875,1895.4371337890625,0.0,1131.66650390625,0.5279173254966736,1.0,0.0,3.0,1.0,0.0
11970660,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.831021249294281,0.2567816972732544,0.2326162308454513,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.515676736831665,0.4263930916786194,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8906303644180298,0.3184097111225128,0.2234495729207992,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9014469385147096,0.3294925391674042,0.3133535087108612,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.8131114840507507,0.2393676787614822,1.0839872360229492,286.4080505371094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0861511230469,286.4107666015625,1.0,0.5019732713699341,1.0,1.0,0.0,1.0,-2.737056493759156,2.7370505332946777,6.0193387980689295e-06,2.1122546195983887,0.7159119248390198,0.7159119248390198,0.0,98.11970520019533,138.0,18239.341796875,-0.0,1629.1055908203125,1.0,283.1499938964844,285.36688232421875,291.3871459960937,292.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,20322.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269183158874512,1.0,0.0,0.0,1.959742784500122,1.9597514867782595,2.5626633259889786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.04638671875,0.0,277.2554931640625,1895.4371337890625,0.0,1088.7059326171875,0.5083032250404358,1.0,0.0,3.0,1.0,0.0
11970720,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.831021249294281,0.2567816972732544,0.2326162308454513,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.515676736831665,0.4263930916786194,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8906303644180298,0.3184097111225128,0.2234495729207992,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9014469385147096,0.3294925391674042,0.3133535087108612,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.8131114840507507,0.2393676787614822,1.0839872360229492,286.4080505371094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0861511230469,286.4107666015625,1.0,0.5019732713699341,1.0,1.0,0.0,1.0,-2.737056493759156,2.7370505332946777,6.0193387980689295e-06,2.1122546195983887,0.7159119248390198,0.7159119248390198,0.0,98.11970520019533,138.0,18239.341796875,-0.0,1629.1055908203125,1.0,283.1499938964844,285.36688232421875,291.3871459960937,292.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,20322.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269183158874512,1.0,0.0,0.0,1.959742784500122,1.9597514867782595,2.5626633259889786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.04638671875,0.0,277.2554931640625,1895.4371337890625,0.0,1088.7059326171875,0.5083032250404358,1.0,0.0,3.0,1.0,0.0
11970780,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653625488281,0.8061197400093079,0.2556292116641998,0.2319299429655075,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662780761719,0.9990000128746032,0.5105932354927063,0.4677856862545013,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.8642100095748901,0.3192300498485565,0.2242845147848129,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8729768991470337,0.3286812603473663,0.3129555881023407,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652404785156,0.7871101498603821,0.2381931841373443,1.0806351900100708,286.4660949707031,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0643310546875,286.4688720703125,1.0,0.5159077644348145,1.0,1.0,0.0,1.0,-2.7824323177337646,2.782425880432129,6.220683644642122e-06,2.1473233699798584,0.7002621293067932,0.7002621293067932,0.0,109.67428588867188,141.0,17935.08203125,-0.0,1750.9024658203125,1.0,283.1499938964844,285.4287109375,291.3542785644531,292.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,20160.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217355728149414,1.0,0.0,0.0,1.8744760751724243,1.8744843006134035,2.344515905861045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.828125,0.0,248.64276123046875,1895.4371337890625,0.0,1056.4056396484375,0.4901083409786224,1.0,0.0,3.0,1.0,0.0
11970840,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653625488281,0.8061197400093079,0.2556292116641998,0.2319299429655075,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662780761719,0.9990000128746032,0.5105932354927063,0.4677856862545013,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.8642100095748901,0.3192300498485565,0.2242845147848129,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8729768991470337,0.3286812603473663,0.3129555881023407,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652404785156,0.7871101498603821,0.2381931841373443,1.0806351900100708,286.4660949707031,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0643310546875,286.4688720703125,1.0,0.5159077644348145,1.0,1.0,0.0,1.0,-2.7824323177337646,2.782425880432129,6.220683644642122e-06,2.1473233699798584,0.7002621293067932,0.7002621293067932,0.0,109.67428588867188,141.0,17935.08203125,-0.0,1750.9024658203125,1.0,283.1499938964844,285.4287109375,291.3542785644531,292.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,20160.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217355728149414,1.0,0.0,0.0,1.8744760751724243,1.8744843006134035,2.344515905861045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.828125,0.0,248.64276123046875,1895.4371337890625,0.0,1056.4056396484375,0.4901083409786224,1.0,0.0,3.0,1.0,0.0
11970900,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.7946187853813171,0.2550649046897888,0.2316109389066696,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49432373046875,0.99760502576828,0.5070812702178955,0.4822426438331604,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49383544921875,0.8533223867416382,0.3196606636047363,0.2247262299060821,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938659667969,0.8610714673995972,0.3282846510410309,0.3127786815166473,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7758534550666809,0.2375705987215042,1.078844428062439,286.494140625,287.6702575683594,291.95623779296875,288.359375,291.9566955566406,297.0495300292969,286.4964294433594,1.0,0.521317183971405,1.0,1.0,0.0,1.0,-2.798361301422119,2.7983551025390625,6.2931781030783895e-06,2.1601061820983887,0.692570686340332,0.692570686340332,0.0,115.22982025146484,141.0,17790.74609375,-0.0,1801.2027587890625,1.0,283.1499938964844,285.46124267578125,291.3355712890625,292.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,20094.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194865107536316,1.0,0.0,0.0,1.8334534168243408,1.8334614038467407,2.2430201340739586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.69287109375,0.0,235.70347595214844,1895.4371337890625,0.0,1042.6075439453125,0.4814382195472717,1.0,0.0,3.0,1.0,0.0
11970960,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.7794508934020996,0.2544431984424591,0.2313567847013473,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.9815559387207032,0.5043897032737732,0.4795555174350738,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108947753906,0.8390107154846191,0.3200434446334839,0.225223958492279,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108947753906,0.8456915020942688,0.3278334438800812,0.3126708567142486,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106506347656,0.7612771391868591,0.2368824779987335,1.07728910446167,286.51104736328125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.039794921875,286.5121765136719,1.0,0.5250863432884216,1.0,1.0,0.0,1.0,-2.7927463054656982,2.7927401065826416,6.268492143135518e-06,2.156022071838379,0.6847802996635437,0.6847802996635437,0.0,122.4376220703125,129.0,17572.919921875,-0.0,1827.320556640625,1.0,283.1499938964844,285.4867248535156,291.315185546875,292.5531005859375,293.1499938964844,293.1499938964844,283.1499938964844,20042.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173142194747925,1.0,0.0,0.0,1.7930654287338257,1.7930731773376465,2.1452882492667413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5859375,0.0,223.49659729003903,1895.4371337890625,0.0,1029.4075927734375,0.4729704856872558,1.0,0.0,3.0,1.0,0.0
11971020,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.7704157829284668,0.2533700168132782,0.2305558025836944,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.970442533493042,0.5019338726997375,0.4767187237739563,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.8316406607627869,0.3207583129405975,0.2258405089378357,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.8369839191436768,0.327054500579834,0.312109887599945,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.7525976300239563,0.2357051521539688,1.072802186012268,286.53436279296875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.03759765625,286.5355224609375,1.0,0.5260177254676819,1.0,1.0,0.0,1.0,-2.7830493450164795,2.783043146133423,6.224961907719262e-06,2.148501396179199,0.6709531545639038,0.6709531545639038,0.0,126.60399627685548,129.0,17179.556640625,-0.0,1832.1170654296875,1.0,283.1499938964844,285.52734375,291.272705078125,292.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,19978.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128436326980591,1.0,0.0,0.0,1.722795486450195,1.722802996635437,1.9804360817943242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.224609375,0.0,203.448974609375,1895.4371337890625,0.0,1002.6405639648438,0.4584125876426697,1.0,0.0,3.0,1.0,0.0
