time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.7701160907745361,0.2532312572002411,0.2304313629865646,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53765869140625,0.9700872898101808,0.5017322897911072,0.476475179195404,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.8315650224685669,0.3208647966384887,0.2259139120578766,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.8367432355880737,0.326953649520874,0.3120159208774566,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.7522929906845093,0.2355526238679886,1.0721179246902466,286.5375671386719,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0380859375,286.5387268066406,1.0,0.5258451104164124,1.0,1.0,0.0,1.0,-2.7817599773406982,2.7817537784576416,6.2191802499000914e-06,2.147499084472656,0.6690629124641418,0.6690629124641418,0.0,126.64925384521484,117.0,17125.50390625,-0.0,1830.3385009765625,1.0,283.1499938964844,285.5329895019531,291.2664794921875,292.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,19971.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121414303779602,1.0,0.0,0.0,1.7132935523986816,1.7133010625839231,1.958650699407372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.232421875,0.0,200.8461456298828,1895.4371337890625,0.0,998.4851684570312,0.4564586281776428,1.0,0.0,3.0,1.0,0.0
11971140,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.7734415531158447,0.2521733045578003,0.2293485850095749,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.9746599793434144,0.5007582306861877,0.4751684367656708,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8367916941642761,0.3218647241592407,0.2264994978904724,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8406307101249695,0.3261855840682983,0.3111613988876343,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5642395019531,0.7552074193954468,0.2343778759241104,1.0661888122558594,286.5646667480469,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0456237792969,286.5658569335937,1.0,0.522357165813446,1.0,1.0,0.0,1.0,-2.7714385986328125,2.771432399749756,6.172993380459957e-06,2.139474391937256,0.6532655358314514,0.6532655358314514,0.0,123.67222595214844,105.0,16671.6484375,-0.0,1800.3717041015625,1.0,283.1499938964844,285.580810546875,291.2128295898437,292.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,19913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054264307022095,1.0,0.0,0.0,1.6347745656967163,1.6347815990447998,1.783237451036257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.52099609375,0.0,180.277587890625,1895.4371337890625,0.0,959.4353637695312,0.4404471516609192,1.0,0.0,3.0,1.0,0.0
11971200,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.7734415531158447,0.2521733045578003,0.2293485850095749,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.9746599793434144,0.5007582306861877,0.4751684367656708,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8367916941642761,0.3218647241592407,0.2264994978904724,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8406307101249695,0.3261855840682983,0.3111613988876343,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5642395019531,0.7552074193954468,0.2343778759241104,1.0661888122558594,286.5646667480469,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0456237792969,286.5658569335937,1.0,0.522357165813446,1.0,1.0,0.0,1.0,-2.7714385986328125,2.771432399749756,6.172993380459957e-06,2.139474391937256,0.6532655358314514,0.6532655358314514,0.0,123.67222595214844,105.0,16671.6484375,-0.0,1800.3717041015625,1.0,283.1499938964844,285.580810546875,291.2128295898437,292.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,19913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054264307022095,1.0,0.0,0.0,1.6347745656967163,1.6347815990447998,1.783237451036257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.52099609375,0.0,180.277587890625,1895.4371337890625,0.0,959.4353637695312,0.4404471516609192,1.0,0.0,3.0,1.0,0.0
11971260,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.7846832275390625,0.2512947916984558,0.2282763570547104,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.9878149032592772,0.5004763007164001,0.4745184481143951,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8501200079917908,0.3230742812156677,0.2271123230457306,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8526016473770142,0.3255573809146881,0.3102780878543854,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924377441406,0.7656040191650391,0.2333773672580719,1.0602898597717283,286.5928649902344,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0562438964844,286.5941162109375,1.0,0.5164782404899597,1.0,1.0,0.0,1.0,-2.761953353881836,2.76194715499878,6.1306946008699015e-06,2.132097721099853,0.6373884677886963,0.6373884677886963,0.0,116.77288055419922,93.0,16211.8759765625,-0.0,1753.4091796875,1.0,283.1499938964844,285.6307983398437,291.1591186523437,292.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,19857.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975483655929565,1.0,0.0,0.0,1.5573391914367676,1.5573458671569824,1.6183028606064909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7412109375,0.0,161.5570526123047,1895.4371337890625,0.0,915.2408447265624,0.4248965382575989,1.0,0.0,3.0,1.0,0.0
11971320,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.7846832275390625,0.2512947916984558,0.2282763570547104,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.9878149032592772,0.5004763007164001,0.4745184481143951,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8501200079917908,0.3230742812156677,0.2271123230457306,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8526016473770142,0.3255573809146881,0.3102780878543854,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924377441406,0.7656040191650391,0.2333773672580719,1.0602898597717283,286.5928649902344,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0562438964844,286.5941162109375,1.0,0.5164782404899597,1.0,1.0,0.0,1.0,-2.761953353881836,2.76194715499878,6.1306946008699015e-06,2.132097721099853,0.6373884677886963,0.6373884677886963,0.0,116.77288055419922,93.0,16211.8759765625,-0.0,1753.4091796875,1.0,283.1499938964844,285.6307983398437,291.1591186523437,292.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,19857.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975483655929565,1.0,0.0,0.0,1.5573391914367676,1.5573458671569824,1.6183028606064909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7412109375,0.0,161.5570526123047,1895.4371337890625,0.0,915.2408447265624,0.4248965382575989,1.0,0.0,3.0,1.0,0.0
11971380,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205444335937,0.8002303838729858,0.2505649328231811,0.2273100763559341,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9990000128746032,0.5007615089416504,0.4683980345726013,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.868369996547699,0.324474573135376,0.2278347015380859,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.8693206906318665,0.3250526189804077,0.3094787895679474,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204833984375,0.7803047299385071,0.2325259745121002,1.0549135208129885,286.620849609375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0686340332031,286.6217041015625,1.0,0.5089181661605835,1.0,1.0,0.0,1.0,-2.746917486190796,2.74691128730774,6.064660283300327e-06,2.1207408905029297,0.6214103698730469,0.6214103698730469,0.0,108.56704711914062,81.0,15730.474609375,-0.0,1692.3682861328125,1.0,283.1499938964844,285.6817321777344,291.1064453125,292.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,19800.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889672636985779,1.0,0.0,0.0,1.481044054031372,1.4810504913330078,1.4636235334819508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.84423828125,0.0,144.54469299316406,1895.4371337890625,0.0,869.221923828125,0.4098248183727264,1.0,0.0,3.0,1.0,0.0
11971440,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205444335937,0.8002303838729858,0.2505649328231811,0.2273100763559341,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9990000128746032,0.5007615089416504,0.4683980345726013,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.868369996547699,0.324474573135376,0.2278347015380859,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.8693206906318665,0.3250526189804077,0.3094787895679474,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204833984375,0.7803047299385071,0.2325259745121002,1.0549135208129885,286.620849609375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0686340332031,286.6217041015625,1.0,0.5089181661605835,1.0,1.0,0.0,1.0,-2.746917486190796,2.74691128730774,6.064660283300327e-06,2.1207408905029297,0.6214103698730469,0.6214103698730469,0.0,108.56704711914062,81.0,15730.474609375,-0.0,1692.3682861328125,1.0,283.1499938964844,285.6817321777344,291.1064453125,292.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,19800.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889672636985779,1.0,0.0,0.0,1.481044054031372,1.4810504913330078,1.4636235334819508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.84423828125,0.0,144.54469299316406,1895.4371337890625,0.0,869.221923828125,0.4098248183727264,1.0,0.0,3.0,1.0,0.0
11971500,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.806688666343689,0.2502122223377228,0.2268846184015274,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.9990000128746032,0.5018783211708069,0.456658661365509,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.8763697147369385,0.3252066969871521,0.2282537519931793,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.8764640092849731,0.3248094320297241,0.309135228395462,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.7864971160888672,0.2321205586194992,1.052533745765686,286.6296691894531,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0780944824219,286.6302795410156,1.0,0.5041753053665161,1.0,1.0,0.0,1.0,-2.729521036148072,2.7295150756835938,5.987978511257097e-06,2.1072587966918945,0.6132885217666626,0.6132885217666626,0.0,105.03050994873048,81.0,15457.876953125,-0.0,1650.2918701171875,1.0,283.1499938964844,285.7036437988281,291.07989501953125,292.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,19774.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844368934631348,1.0,0.0,0.0,1.443192958831787,1.4431991577148438,1.3897677320073853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.64111328125,0.0,136.62203979492188,1895.4371337890625,0.0,845.8114013671875,0.402457594871521,1.0,0.0,3.0,1.0,0.0
11971560,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.8140238523483276,0.2498738765716552,0.2264575809240341,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.9990000128746032,0.5038909316062927,0.4434174597263336,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.8857606649398804,0.3259677290916443,0.2286816090345382,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.8849508166313171,0.3245796859264374,0.3087892234325409,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.7938682436943054,0.2317403852939605,1.0501883029937744,286.6373291015625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0911865234375,286.63787841796875,1.0,0.4989475607872009,1.0,1.0,0.0,1.0,-2.710377693176269,2.710371732711792,5.904210411245003e-06,2.0924460887908936,0.6050787568092346,0.6050787568092346,0.0,101.15323638916016,69.0,15179.28515625,-0.0,1604.622802734375,1.0,283.1499938964844,285.724853515625,291.0526733398437,292.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,19749.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796484351158142,1.0,0.0,0.0,1.4054721593856812,1.4054782390594482,1.3180682856273054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.933349609375,0.0,129.05474853515625,1895.4371337890625,0.0,821.716796875,0.3951950371265411,1.0,0.0,3.0,1.0,0.0
11971620,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65191650390625,0.8313620090484619,0.2492465227842331,0.2256222814321518,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.9990000128746032,0.5101282596588135,0.4130282998085022,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.9090621471405028,0.327581524848938,0.2295809686183929,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.9061689376831056,0.324163943529129,0.308112770318985,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.8120415806770325,0.2310672551393509,1.0457464456558228,286.652099609375,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.12823486328125,286.6527099609375,1.0,0.4873278737068176,1.0,1.0,0.0,1.0,-2.667789936065674,2.6677842140197754,5.719929504266474e-06,2.059473752975464,0.5884333848953247,0.5884333848953247,0.0,92.67474365234376,72.0,14615.5400390625,-0.0,1505.8314208984375,1.0,283.1499938964844,285.7677917480469,290.9971923828125,292.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,19695.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692765116691589,1.0,0.0,0.0,1.3305598497390747,1.3305656909942627,1.18130557780205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.014404296875,0.0,114.93952941894533,1895.4371337890625,0.0,771.7532348632812,0.3809993863105774,1.0,0.0,3.0,1.0,0.0
11971680,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65191650390625,0.8313620090484619,0.2492465227842331,0.2256222814321518,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.9990000128746032,0.5101282596588135,0.4130282998085022,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.9090621471405028,0.327581524848938,0.2295809686183929,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.9061689376831056,0.324163943529129,0.308112770318985,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.8120415806770325,0.2310672551393509,1.0457464456558228,286.652099609375,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.12823486328125,286.6527099609375,1.0,0.4873278737068176,1.0,1.0,0.0,1.0,-2.667789936065674,2.6677842140197754,5.719929504266474e-06,2.059473752975464,0.5884333848953247,0.5884333848953247,0.0,92.67474365234376,72.0,14615.5400390625,-0.0,1505.8314208984375,1.0,283.1499938964844,285.7677917480469,290.9971923828125,292.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,19695.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692765116691589,1.0,0.0,0.0,1.3305598497390747,1.3305656909942627,1.18130557780205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.014404296875,0.0,114.93952941894533,1895.4371337890625,0.0,771.7532348632812,0.3809993863105774,1.0,0.0,3.0,1.0,0.0
11971740,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8416993618011475,0.2488649785518646,0.2251106202602386,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764831542969,0.9990000128746032,0.5162670612335205,0.3961489200592041,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.9249252080917358,0.328982949256897,0.2304137796163559,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9200278520584106,0.3239399790763855,0.3077253401279449,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.8222076296806335,0.2306886613368988,1.0431524515151978,286.67645263671875,287.91766357421875,291.7567138671875,288.0097961425781,291.7573547363281,297.1636962890625,286.6780700683594,1.0,0.4813950657844543,1.0,1.0,0.0,1.0,-2.644289970397949,2.644284248352051,5.618932846118696e-06,2.0410070419311523,0.5755481123924255,0.5755481123924255,0.0,88.18240356445312,72.0,14251.6015625,-0.0,1453.414794921875,1.0,283.1499938964844,285.8129272460937,290.955078125,291.99725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19636.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606855750083923,1.0,0.0,0.0,1.2735430002212524,1.273548603057861,1.0822326146353589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.388671875,0.0,104.94816589355467,1895.4371337890625,0.0,732.5989379882812,0.370380699634552,1.0,0.0,3.0,1.0,0.0
11971800,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8440899848937988,0.2487766593694687,0.2249935269355774,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.9990000128746032,0.5180525183677673,0.3924153447151184,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.9287688136100768,0.3294186592102051,0.2306841611862182,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.923319399356842,0.323896586894989,0.3076447546482086,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.824496865272522,0.2306074500083923,1.042585849761963,286.6849975585937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1737060546875,286.68670654296875,1.0,0.4800741076469421,1.0,1.0,0.0,1.0,-2.639207601547241,2.639202117919922,5.597250492428429e-06,2.0370335578918457,0.5718424916267395,0.5718424916267395,0.0,87.21538543701172,75.0,14149.736328125,-0.0,1442.2120361328125,1.0,283.1499938964844,285.827392578125,290.943603515625,291.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,19617.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582091212272644,1.0,0.0,0.0,1.257381558418274,1.2573871612548828,1.054939744449257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.19091796875,0.0,102.23065948486328,1895.4371337890625,0.0,721.6757202148438,0.3674004971981048,1.0,0.0,3.0,1.0,0.0
11971860,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.8524489402770996,0.2484763115644455,0.2245922684669494,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72821044921875,0.9990000128746032,0.5257341265678406,0.3798663020133972,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.942582368850708,0.3315027058124542,0.232016459107399,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.9347946047782898,0.323797345161438,0.3074122965335846,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275085449219,0.8324189186096191,0.2303622961044311,1.0407819747924805,286.7281799316406,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2150573730469,286.7303466796875,1.0,0.4757790863513946,1.0,1.0,0.0,1.0,-2.6227903366088867,2.6227848529815674,5.5274686019402e-06,2.024183750152588,0.5554108619689941,0.5554108619689941,0.0,84.04505920410156,78.0,13714.1494140625,-0.0,1406.0919189453125,1.0,283.1499938964844,285.89678955078125,290.8950500488281,291.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,19521.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475336313247681,1.0,0.0,0.0,1.18699848651886,1.1870037317276,9.401426126487422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.711181640625,0.0,90.96660614013672,1895.4371337890625,0.0,676.389404296875,0.3545915484428406,1.0,0.0,3.0,1.0,0.0
11971920,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.8524489402770996,0.2484763115644455,0.2245922684669494,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72821044921875,0.9990000128746032,0.5257341265678406,0.3798663020133972,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.942582368850708,0.3315027058124542,0.232016459107399,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.9347946047782898,0.323797345161438,0.3074122965335846,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275085449219,0.8324189186096191,0.2303622961044311,1.0407819747924805,286.7281799316406,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2150573730469,286.7303466796875,1.0,0.4757790863513946,1.0,1.0,0.0,1.0,-2.6227903366088867,2.6227848529815674,5.5274686019402e-06,2.024183750152588,0.5554108619689941,0.5554108619689941,0.0,84.04505920410156,78.0,13714.1494140625,-0.0,1406.0919189453125,1.0,283.1499938964844,285.89678955078125,290.8950500488281,291.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,19521.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475336313247681,1.0,0.0,0.0,1.18699848651886,1.1870037317276,9.401426126487422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.711181640625,0.0,90.96660614013672,1895.4371337890625,0.0,676.389404296875,0.3545915484428406,1.0,0.0,3.0,1.0,0.0
11971980,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.8571608662605286,0.2483230531215667,0.2243724465370178,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77862548828125,0.9990000128746032,0.5327243208885193,0.3731257617473602,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784423828125,0.9512304663658142,0.3338104784488678,0.2335432767868042,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77838134765625,0.9412017464637756,0.3238451778888702,0.3073706924915313,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.8368908166885376,0.2302855998277664,1.0400100946426392,286.77862548828125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2493896484375,286.7810974121094,1.0,0.4737330079078674,1.0,1.0,0.0,1.0,-2.61527681350708,2.6152713298797607,5.495608547789743e-06,2.0182690620422363,0.5392171740531921,0.5392171740531921,0.0,82.42271423339844,96.0,13306.2646484375,-0.0,1388.9390869140625,1.0,283.1499938964844,285.9727783203125,290.8491516113281,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,19413.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376821160316467,1.0,0.0,0.0,1.1199885606765747,1.1199936866760254,8.369906367988733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.319091796875,0.0,81.08708190917969,1895.4371337890625,0.0,637.10107421875,0.3426811099052429,1.0,0.0,3.0,1.0,0.0
11972040,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.8571608662605286,0.2483230531215667,0.2243724465370178,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77862548828125,0.9990000128746032,0.5327243208885193,0.3731257617473602,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784423828125,0.9512304663658142,0.3338104784488678,0.2335432767868042,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77838134765625,0.9412017464637756,0.3238451778888702,0.3073706924915313,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.8368908166885376,0.2302855998277664,1.0400100946426392,286.77862548828125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2493896484375,286.7810974121094,1.0,0.4737330079078674,1.0,1.0,0.0,1.0,-2.61527681350708,2.6152713298797607,5.495608547789743e-06,2.0182690620422363,0.5392171740531921,0.5392171740531921,0.0,82.42271423339844,96.0,13306.2646484375,-0.0,1388.9390869140625,1.0,283.1499938964844,285.9727783203125,290.8491516113281,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,19413.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376821160316467,1.0,0.0,0.0,1.1199885606765747,1.1199936866760254,8.369906367988733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.319091796875,0.0,81.08708190917969,1895.4371337890625,0.0,637.10107421875,0.3426811099052429,1.0,0.0,3.0,1.0,0.0
11972100,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80731201171875,0.8542802333831787,0.2483116686344146,0.2243667840957641,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.9990000128746032,0.5357453227043152,0.376984566450119,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.807861328125,0.9489192962646484,0.3350554406642914,0.2344058156013488,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80780029296875,0.9376024603843688,0.3239347040653229,0.3074594140052795,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80712890625,0.8342403173446655,0.2303118556737899,1.0401562452316284,286.8080749511719,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2631530761719,286.811279296875,1.0,0.4756313264369964,1.0,1.0,0.0,1.0,-2.621203899383545,2.6211984157562256,5.520056674868101e-06,2.022602796554565,0.5312598347663879,0.5312598347663879,0.0,83.39095306396484,96.0,13127.0263671875,-0.0,1401.084228515625,1.0,283.1499938964844,286.0142517089844,290.8265991210937,291.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,19354.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330508947372437,1.0,0.0,0.0,1.0878653526306152,1.0878703594207764,7.896665721318642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.941162109375,0.0,76.63072204589844,1895.4371337890625,0.0,619.4281616210938,0.3370771408081054,1.0,0.0,3.0,1.0,0.0
11972160,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.8480930924415588,0.2483501434326172,0.2244452685117721,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.9990000128746032,0.5379544496536255,0.3856995403766632,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.9422272443771362,0.3363668620586395,0.2353456914424896,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84283447265625,0.9295395612716676,0.3240742981433868,0.3076367974281311,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.8284619450569153,0.2303746789693832,1.040689468383789,286.8431396484375,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.27154541015625,286.8466796875,1.0,0.4790806174278259,1.0,1.0,0.0,1.0,-2.633743524551392,2.633737802505493,5.572847385337809e-06,2.03220534324646,0.523481011390686,0.523481011390686,0.0,85.60020446777344,114.0,12967.078125,-0.0,1427.652587890625,1.0,283.1499938964844,286.060302734375,290.8045349121094,291.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,19291.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286638736724854,1.0,0.0,0.0,1.056968092918396,1.0569729804992676,7.454477213286739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.68212890625,0.0,72.50688934326172,1895.4371337890625,0.0,603.1422119140625,0.3317491710186004,1.0,0.0,3.0,1.0,0.0
11972220,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.8311017751693726,0.2485424280166626,0.2247881442308426,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.9990000128746032,0.5397837162017822,0.4119155704975128,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187316894531,0.9215327501296996,0.3390476107597351,0.237330287694931,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.9071234464645386,0.3244693875312805,0.3081842958927154,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8119173049926758,0.2305525988340377,1.0424383878707886,286.9190368652344,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.27252197265625,286.9231262207031,1.0,0.4891763925552368,1.0,1.0,0.0,1.0,-2.6707873344421387,2.67078161239624,5.730632437916938e-06,2.06074857711792,0.5090469121932983,0.5090469121932983,0.0,92.48764038085938,114.0,12695.802734375,-0.0,1509.1666259765625,1.0,283.1499938964844,286.1554870605469,290.7640075683594,291.7039489746094,293.1499938964844,293.1499938964844,283.1499938964844,19165.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210729837417603,1.0,0.0,0.0,1.0011754035949707,1.0011801719665527,6.68827055960719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.255859375,0.0,65.46051025390625,1895.4371337890625,0.0,575.9783935546875,0.3223007321357727,1.0,0.0,3.0,1.0,0.0
11972280,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9214782714844,0.8303075432777405,0.2485534995794296,0.2248072475194931,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92266845703125,0.9990000128746032,0.5397942662239075,0.4132194817066192,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.9205360412597656,0.3391635715961456,0.2374175488948822,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.9061237573623656,0.3244892954826355,0.3082124888896942,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212646484375,0.8111043572425842,0.2305610477924347,1.0425270795822144,286.9225158691406,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2721862792969,286.9266662597656,1.0,0.4896770119667053,1.0,1.0,0.0,1.0,-2.672621965408325,2.6726162433624268,5.7385095715289935e-06,2.062164783477783,0.5084623694419861,0.5084623694419861,0.0,92.84011840820312,132.0,12685.8564453125,-0.0,1513.310791015625,1.0,283.1499938964844,286.1596069335937,290.7623596191406,291.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,19159.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207806825637817,1.0,0.0,0.0,0.9989535808563232,0.9989582896232604,6.658616769072978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.413818359375,0.0,65.19020080566406,1895.4371337890625,0.0,574.9576416015625,0.3219290971755981,1.0,0.0,3.0,1.0,0.0
11972340,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.8090150952339172,0.2489796727895736,0.2254391610622406,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.9990000128746032,0.5385558009147644,0.4498629868030548,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404663085937,0.8957806825637817,0.3422453999519348,0.2397414445877075,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.8808924555778503,0.3251425623893738,0.3090861439704895,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.788658618927002,0.2308422476053238,1.0452070236206057,287.0409240722656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2565002441406,287.0468139648437,1.0,0.5038642287254333,1.0,1.0,0.0,1.0,-2.7244677543640137,2.724461793899536,5.963451712887036e-06,2.1022353172302246,0.4948091804981231,0.4948091804981231,0.0,103.14860534667967,150.0,12513.5703125,-0.0,1634.2437744140625,1.0,283.1499938964844,286.27276611328125,290.7227783203125,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,19007.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141913890838623,1.0,0.0,0.0,0.9472214579582214,0.9472260475158693,5.986824191950292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.349853515625,0.0,59.07954025268555,1895.4371337890625,0.0,552.4281616210938,0.3133103549480438,1.0,0.0,3.0,1.0,0.0
11972400,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.8090150952339172,0.2489796727895736,0.2254391610622406,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.9990000128746032,0.5385558009147644,0.4498629868030548,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404663085937,0.8957806825637817,0.3422453999519348,0.2397414445877075,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.8808924555778503,0.3251425623893738,0.3090861439704895,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.788658618927002,0.2308422476053238,1.0452070236206057,287.0409240722656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2565002441406,287.0468139648437,1.0,0.5038642287254333,1.0,1.0,0.0,1.0,-2.7244677543640137,2.724461793899536,5.963451712887036e-06,2.1022353172302246,0.4948091804981231,0.4948091804981231,0.0,103.14860534667967,150.0,12513.5703125,-0.0,1634.2437744140625,1.0,283.1499938964844,286.27276611328125,290.7227783203125,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,19007.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141913890838623,1.0,0.0,0.0,0.9472214579582214,0.9472260475158693,5.986824191950292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.349853515625,0.0,59.07954025268555,1895.4371337890625,0.0,552.4281616210938,0.3133103549480438,1.0,0.0,3.0,1.0,0.0
11972460,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1648864746094,0.7857531309127808,0.2496602088212967,0.2263916879892349,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669921875,0.9990000128746032,0.5346538424491882,0.4920048713684082,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.872061014175415,0.3456460237503052,0.2423593699932098,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16583251953125,0.8560495376586914,0.3260793685913086,0.3103195428848266,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16455078125,0.7659751772880554,0.2312545031309127,1.0488828420639038,287.16650390625,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.23028564453125,287.1722412109375,1.0,0.5205881595611572,1.0,1.0,0.0,1.0,-2.785296440124512,2.785290241241455,6.233028670976637e-06,2.1493172645568848,0.4825150072574615,0.4825150072574615,0.0,115.98410034179688,153.0,12368.3701171875,-0.0,1785.2054443359375,1.0,283.1499938964844,286.3902587890625,290.6867370605469,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18859.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093591213226318,1.0,0.0,0.0,0.902379035949707,0.9023834466934204,5.4333970211928324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.62939453125,0.0,54.10747146606445,1895.4371337890625,0.0,536.4808959960938,0.305974543094635,1.0,0.0,3.0,1.0,0.0
11972520,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1648864746094,0.7857531309127808,0.2496602088212967,0.2263916879892349,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669921875,0.9990000128746032,0.5346538424491882,0.4920048713684082,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.872061014175415,0.3456460237503052,0.2423593699932098,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16583251953125,0.8560495376586914,0.3260793685913086,0.3103195428848266,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16455078125,0.7659751772880554,0.2312545031309127,1.0488828420639038,287.16650390625,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.23028564453125,287.1722412109375,1.0,0.5205881595611572,1.0,1.0,0.0,1.0,-2.785296440124512,2.785290241241455,6.233028670976637e-06,2.1493172645568848,0.4825150072574615,0.4825150072574615,0.0,115.98410034179688,153.0,12368.3701171875,-0.0,1785.2054443359375,1.0,283.1499938964844,286.3902587890625,290.6867370605469,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18859.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093591213226318,1.0,0.0,0.0,0.902379035949707,0.9023834466934204,5.4333970211928324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.62939453125,0.0,54.10747146606445,1895.4371337890625,0.0,536.4808959960938,0.305974543094635,1.0,0.0,3.0,1.0,0.0
11972580,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.7633829712867737,0.2503548562526703,0.2275159955024719,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687683105469,0.982707977294922,0.53044593334198,0.5037262439727783,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.8496494889259338,0.3491131961345672,0.2451493740081787,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680969238281,0.83299720287323,0.3270633220672607,0.3117652237415313,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.7447842955589294,0.2316372841596603,1.053115725517273,287.2684631347656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2073059082031,287.2716369628906,1.0,0.5320822596549988,1.0,1.0,0.0,1.0,-2.8089635372161865,2.808957099914551,6.340902928059222e-06,2.168266773223877,0.4710733592510223,0.4710733592510223,0.0,129.72088623046875,141.0,12151.9580078125,-0.0,1888.8055419921875,1.0,283.1499938964844,286.490966796875,290.65087890625,291.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,18736.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058696866035461,1.0,0.0,0.0,0.8629146814346313,0.8629189729690552,4.96854397624702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.869384765625,0.0,50.00617599487305,1895.4371337890625,0.0,525.2589111328125,0.2996979057788849,1.0,0.0,3.0,1.0,0.0
11972640,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.7633829712867737,0.2503548562526703,0.2275159955024719,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687683105469,0.982707977294922,0.53044593334198,0.5037262439727783,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.8496494889259338,0.3491131961345672,0.2451493740081787,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680969238281,0.83299720287323,0.3270633220672607,0.3117652237415313,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.7447842955589294,0.2316372841596603,1.053115725517273,287.2684631347656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2073059082031,287.2716369628906,1.0,0.5320822596549988,1.0,1.0,0.0,1.0,-2.8089635372161865,2.808957099914551,6.340902928059222e-06,2.168266773223877,0.4710733592510223,0.4710733592510223,0.0,129.72088623046875,141.0,12151.9580078125,-0.0,1888.8055419921875,1.0,283.1499938964844,286.490966796875,290.65087890625,291.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,18736.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058696866035461,1.0,0.0,0.0,0.8629146814346313,0.8629189729690552,4.96854397624702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.869384765625,0.0,50.00617599487305,1895.4371337890625,0.0,525.2589111328125,0.2996979057788849,1.0,0.0,3.0,1.0,0.0
11972700,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30633544921875,0.7591258883476257,0.2506774365901947,0.2279138565063476,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.976687490940094,0.5297259092330933,0.5027681589126587,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8459858298301697,0.3508418798446655,0.2464306503534317,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.8286336660385132,0.3275430798530578,0.3123286664485931,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061218261719,0.7407213449478149,0.2318262010812759,1.0544639825820925,287.30731201171875,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2054748535156,287.3105773925781,1.0,0.5343611836433411,1.0,1.0,0.0,1.0,-2.814133644104004,2.814127445220948,6.364566615957301e-06,2.1723947525024414,0.4654910266399383,0.4654910266399383,0.0,132.8746795654297,141.0,12031.5625,-0.0,1910.7589111328125,1.0,283.1499938964844,286.5299377441406,290.63104248046875,291.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18690.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041684508323669,1.0,0.0,0.0,0.844428539276123,0.8444328308105469,4.7579437278955083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.138427734375,0.0,48.18520736694336,1895.4371337890625,0.0,519.8753662109375,0.2968557178974151,1.0,0.0,3.0,1.0,0.0
11972760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432006835937,0.7582817673683167,0.2510081231594085,0.2282323986291885,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.9750296473503112,0.5296036005020142,0.5024158954620361,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8460356593132019,0.3525922000408172,0.2476594895124435,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.8277989029884338,0.3280304670333862,0.3128113746643066,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.7398386597633362,0.2320363223552703,1.0554876327514648,287.3441467285156,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.206787109375,287.34735107421875,1.0,0.5351979732513428,1.0,1.0,0.0,1.0,-2.817380666732788,2.8173742294311523,6.379292244673707e-06,2.174915075302124,0.4600530862808227,0.4600530862808227,0.0,133.77133178710938,129.0,11909.8037109375,-0.0,1920.2257080078125,1.0,283.1499938964844,286.5674133300781,290.60992431640625,291.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,18648.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022140145301819,1.0,0.0,0.0,0.8268508911132812,0.8268551230430603,4.561921684853587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.17041015625,0.0,46.50244140625,1895.4371337890625,0.0,513.7603149414062,0.2941904664039612,1.0,0.0,3.0,1.0,0.0
11972820,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7637535929679871,0.2517413198947906,0.2287486493587494,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158630371094,0.980980396270752,0.5303158164024353,0.5026774406433105,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.8540199398994446,0.356207400560379,0.250051885843277,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.8335332870483398,0.3290675580501556,0.3136429190635681,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.7447381615638733,0.2325536459684372,1.0570659637451172,287.4155578613281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2138977050781,287.41864013671875,1.0,0.5340288281440735,1.0,1.0,0.0,1.0,-2.824086904525757,2.824080467224121,6.409772140614223e-06,2.180125951766968,0.4496378004550934,0.4496378004550934,0.0,130.9075927734375,117.0,11677.4072265625,-0.0,1917.1339111328125,1.0,283.1499938964844,286.6392517089844,290.56756591796875,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,18573.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974119365215301,1.0,0.0,0.0,0.7941579818725586,0.7941621541976929,4.2083058815478587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.236083984375,0.0,43.492431640625,1895.4371337890625,0.0,499.0472412109375,0.2893238961696625,1.0,0.0,3.0,1.0,0.0
11972880,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7637535929679871,0.2517413198947906,0.2287486493587494,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158630371094,0.980980396270752,0.5303158164024353,0.5026774406433105,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.8540199398994446,0.356207400560379,0.250051885843277,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.8335332870483398,0.3290675580501556,0.3136429190635681,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.7447381615638733,0.2325536459684372,1.0570659637451172,287.4155578613281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2138977050781,287.41864013671875,1.0,0.5340288281440735,1.0,1.0,0.0,1.0,-2.824086904525757,2.824080467224121,6.409772140614223e-06,2.180125951766968,0.4496378004550934,0.4496378004550934,0.0,130.9075927734375,117.0,11677.4072265625,-0.0,1917.1339111328125,1.0,283.1499938964844,286.6392517089844,290.56756591796875,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,18573.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974119365215301,1.0,0.0,0.0,0.7941579818725586,0.7941621541976929,4.2083058815478587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.236083984375,0.0,43.492431640625,1895.4371337890625,0.0,499.0472412109375,0.2893238961696625,1.0,0.0,3.0,1.0,0.0
