time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4831848144531,0.7766327857971191,0.2525830566883087,0.2292097210884094,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.9943526983261108,0.5316998362541199,0.5035674571990967,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.8703514337539673,0.3599913120269775,0.2524422109127044,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48370361328125,0.8468268513679504,0.3302010893821716,0.3144042193889618,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830322265625,0.7565625905990601,0.2332024723291397,1.0584845542907717,287.48406982421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2234802246094,287.48699951171875,1.0,0.5304388403892517,1.0,1.0,0.0,1.0,-2.831085205078125,2.8310787677764893,6.441665846068645e-06,2.185567617416382,0.4398422837257385,0.4398422837257385,0.0,124.05145263671876,105.0,11460.13671875,-0.0,1895.291748046875,1.0,283.1499938964844,286.7076110839844,290.527587890625,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,18508.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914240837097168,1.0,0.0,0.0,0.7645490765571594,0.7645531892776489,3.900355594055328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.239501953125,0.0,40.89441680908203,1895.4371337890625,0.0,481.3055114746094,0.285009890794754,1.0,0.0,3.0,1.0,0.0
11973000,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4831848144531,0.7766327857971191,0.2525830566883087,0.2292097210884094,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.9943526983261108,0.5316998362541199,0.5035674571990967,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.8703514337539673,0.3599913120269775,0.2524422109127044,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48370361328125,0.8468268513679504,0.3302010893821716,0.3144042193889618,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830322265625,0.7565625905990601,0.2332024723291397,1.0584845542907717,287.48406982421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2234802246094,287.48699951171875,1.0,0.5304388403892517,1.0,1.0,0.0,1.0,-2.831085205078125,2.8310787677764893,6.441665846068645e-06,2.185567617416382,0.4398422837257385,0.4398422837257385,0.0,124.05145263671876,105.0,11460.13671875,-0.0,1895.291748046875,1.0,283.1499938964844,286.7076110839844,290.527587890625,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,18508.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914240837097168,1.0,0.0,0.0,0.7645490765571594,0.7645531892776489,3.900355594055328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.239501953125,0.0,40.89441680908203,1895.4371337890625,0.0,481.3055114746094,0.285009890794754,1.0,0.0,3.0,1.0,0.0
11973060,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.7905758023262024,0.2534635066986084,0.2297490388154983,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428161621094,0.9990000128746032,0.5341996550559998,0.4904688894748688,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.8881399035453796,0.3638777136802673,0.2549372613430023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.8613722324371338,0.3313710987567901,0.3152427971363067,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.769582986831665,0.2339147180318832,1.060393452644348,287.5426330566406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2359619140625,287.5445556640625,1.0,0.5245922803878784,1.0,1.0,0.0,1.0,-2.8224663734436035,2.822459936141968,6.40328653389588e-06,2.179270505905152,0.4305560886859894,0.4305560886859894,0.0,117.02144622802734,93.0,11230.0458984375,-0.0,1847.6854248046875,1.0,283.1499938964844,286.7687072753906,290.4921875,291.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18455.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844746589660644,1.0,0.0,0.0,0.7376145124435425,0.7376185655593872,3.6303823947037024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.198486328125,0.0,38.63577651977539,1895.4371337890625,0.0,461.5240783691406,0.281167596578598,1.0,0.0,3.0,1.0,0.0
11973120,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.7905758023262024,0.2534635066986084,0.2297490388154983,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428161621094,0.9990000128746032,0.5341996550559998,0.4904688894748688,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.8881399035453796,0.3638777136802673,0.2549372613430023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.8613722324371338,0.3313710987567901,0.3152427971363067,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.769582986831665,0.2339147180318832,1.060393452644348,287.5426330566406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2359619140625,287.5445556640625,1.0,0.5245922803878784,1.0,1.0,0.0,1.0,-2.8224663734436035,2.822459936141968,6.40328653389588e-06,2.179270505905152,0.4305560886859894,0.4305560886859894,0.0,117.02144622802734,93.0,11230.0458984375,-0.0,1847.6854248046875,1.0,283.1499938964844,286.7687072753906,290.4921875,291.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18455.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844746589660644,1.0,0.0,0.0,0.7376145124435425,0.7376185655593872,3.6303823947037024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.198486328125,0.0,38.63577651977539,1895.4371337890625,0.0,461.5240783691406,0.281167596578598,1.0,0.0,3.0,1.0,0.0
11973180,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843200683594,0.8059675097465515,0.2543020248413086,0.2302612364292144,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849609375,0.9990000128746032,0.5397742986679077,0.4646781384944916,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.9079870581626892,0.36778524518013,0.257455438375473,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846252441406,0.8778766989707947,0.3325094878673553,0.3160612881183624,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.7843148708343506,0.2346350103616714,1.0623605251312256,287.5848388671875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25897216796875,287.5864562988281,1.0,0.5164159536361694,1.0,1.0,0.0,1.0,-2.7984368801116943,2.7984304428100586,6.294698323472403e-06,2.1607069969177246,0.4215162396430969,0.4215162396430969,0.0,109.54025268554688,81.0,10983.6630859375,-0.0,1774.5982666015625,1.0,283.1499938964844,286.816650390625,290.46124267578125,291.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18414.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767932295799255,1.0,0.0,0.0,0.712455153465271,0.7124590873718262,3.3869476112613484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.388916015625,0.0,36.62004852294922,1895.4371337890625,0.0,440.6248474121094,0.2776692807674408,1.0,0.0,3.0,1.0,0.0
11973240,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843200683594,0.8059675097465515,0.2543020248413086,0.2302612364292144,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849609375,0.9990000128746032,0.5397742986679077,0.4646781384944916,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.9079870581626892,0.36778524518013,0.257455438375473,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846252441406,0.8778766989707947,0.3325094878673553,0.3160612881183624,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.7843148708343506,0.2346350103616714,1.0623605251312256,287.5848388671875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25897216796875,287.5864562988281,1.0,0.5164159536361694,1.0,1.0,0.0,1.0,-2.7984368801116943,2.7984304428100586,6.294698323472403e-06,2.1607069969177246,0.4215162396430969,0.4215162396430969,0.0,109.54025268554688,81.0,10983.6630859375,-0.0,1774.5982666015625,1.0,283.1499938964844,286.816650390625,290.46124267578125,291.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18414.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767932295799255,1.0,0.0,0.0,0.712455153465271,0.7124590873718262,3.3869476112613484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.388916015625,0.0,36.62004852294922,1895.4371337890625,0.0,440.6248474121094,0.2776692807674408,1.0,0.0,3.0,1.0,0.0
11973300,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.8149341940879822,0.2547144591808319,0.2304964661598205,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036682128906,0.9990000128746032,0.5436230897903442,0.4497531354427337,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9209595918655396,0.3697567582130432,0.258715271949768,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033935546875,0.8880826234817505,0.3330738842487335,0.3164512813091278,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60302734375,0.7933934330940247,0.2350114732980728,1.0633387565612793,287.60357666015625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.275634765625,287.60504150390625,1.0,0.5116766095161438,1.0,1.0,0.0,1.0,-2.7839431762695312,2.7839369773864746,6.2296580836118665e-06,2.1495132446289062,0.4171171486377716,0.4171171486377716,0.0,105.35543823242188,81.0,10861.5634765625,-0.0,1732.627197265625,1.0,283.1499938964844,286.83843994140625,290.44744873046875,291.2638244628906,293.1499938964844,293.1499938964844,283.1499938964844,18397.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726869463920593,1.0,0.0,0.0,0.7005280256271362,0.7005320191383362,3.274496407357219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.658935546875,0.0,35.69253158569336,1895.4371337890625,0.0,429.8506164550781,0.2760330736637115,1.0,0.0,3.0,1.0,0.0
11973360,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.8245716691017151,0.2551248669624328,0.2307236492633819,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62109375,0.9990000128746032,0.5480374693870544,0.4336637556552887,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209411621094,0.9358676671981812,0.3717418909072876,0.2599795162677765,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6208801269531,0.899632453918457,0.3336367011070251,0.31683349609375,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.8036290407180786,0.2354032546281814,1.064347743988037,287.6210327148437,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2955627441406,287.6224060058594,1.0,0.5065941214561462,1.0,1.0,0.0,1.0,-2.7680742740631104,2.7680680751800537,6.158818450785475e-06,2.137250661849976,0.4127926230430603,0.4127926230430603,0.0,100.97147369384766,84.0,10740.48046875,-0.0,1688.077392578125,1.0,283.1499938964844,286.859130859375,290.43487548828125,291.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,18380.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684443771839142,1.0,0.0,0.0,0.6889894008636475,0.6889933347702026,3.1675142508902354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.35205078125,0.0,34.81111526489258,1895.4371337890625,0.0,418.9988403320313,0.2744606137275696,1.0,0.0,3.0,1.0,0.0
11973420,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8381842970848083,0.2559995949268341,0.231310486793518,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.9990000128746032,0.5575816631317139,0.4125034511089325,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66162109375,0.9571226835250854,0.3758165538311004,0.262645274400711,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.917042315006256,0.3348137438297272,0.3177364766597748,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.8176848888397217,0.2362973541021347,1.0672842264175415,287.66168212890625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3383178710937,287.6637268066406,1.0,0.5010918974876404,1.0,1.0,0.0,1.0,-2.751145362854004,2.7511394023895264,6.083065272832755e-06,2.12387490272522,0.4045474529266357,0.4045474529266357,0.0,95.55147552490234,102.0,10534.712890625,-0.0,1637.6083984375,1.0,283.1499938964844,286.9024658203125,290.414306640625,291.2025756835937,293.1499938964844,293.1499938964844,283.1499938964844,18347.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597299695014953,1.0,0.0,0.0,0.6673200130462646,0.667323887348175,2.971404278184764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.350341796875,0.0,33.192012786865234,1895.4371337890625,0.0,397.56298828125,0.2715181708335876,1.0,0.0,3.0,1.0,0.0
11973480,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8381842970848083,0.2559995949268341,0.231310486793518,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.9990000128746032,0.5575816631317139,0.4125034511089325,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66162109375,0.9571226835250854,0.3758165538311004,0.262645274400711,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.917042315006256,0.3348137438297272,0.3177364766597748,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.8176848888397217,0.2362973541021347,1.0672842264175415,287.66168212890625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3383178710937,287.6637268066406,1.0,0.5010918974876404,1.0,1.0,0.0,1.0,-2.751145362854004,2.7511394023895264,6.083065272832755e-06,2.12387490272522,0.4045474529266357,0.4045474529266357,0.0,95.55147552490234,102.0,10534.712890625,-0.0,1637.6083984375,1.0,283.1499938964844,286.9024658203125,290.414306640625,291.2025756835937,293.1499938964844,293.1499938964844,283.1499938964844,18347.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597299695014953,1.0,0.0,0.0,0.6673200130462646,0.667323887348175,2.971404278184764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.350341796875,0.0,33.192012786865234,1895.4371337890625,0.0,397.56298828125,0.2715181708335876,1.0,0.0,3.0,1.0,0.0
11973540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.8382588624954224,0.2570081949234009,0.2321886867284774,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.9990000128746032,0.5658403038978577,0.413952112197876,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200927734375,0.9596994519233704,0.3800984621047973,0.2655855715274811,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71990966796875,0.9171372652053832,0.3361180126667022,0.3189384937286377,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.81789630651474,0.2373644411563873,1.0719101428985596,287.72021484375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.371337890625,287.723388671875,1.0,0.5040715932846069,1.0,1.0,0.0,1.0,-2.764443874359131,2.764437675476074,6.141213361843256e-06,2.133768081665039,0.3971906006336212,0.3971906006336212,0.0,96.33941650390624,120.0,10398.3955078125,-0.0,1660.881103515625,1.0,283.1499938964844,286.9564514160156,290.40216064453125,291.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18307.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513805210590362,1.0,0.0,0.0,0.648181140422821,0.6481849551200867,2.8034074617266924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.346923828125,0.0,31.79031753540039,1895.4371337890625,0.0,378.042724609375,0.2688942849636078,1.0,0.0,3.0,1.0,0.0
11973600,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.8382588624954224,0.2570081949234009,0.2321886867284774,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.9990000128746032,0.5658403038978577,0.413952112197876,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200927734375,0.9596994519233704,0.3800984621047973,0.2655855715274811,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71990966796875,0.9171372652053832,0.3361180126667022,0.3189384937286377,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.81789630651474,0.2373644411563873,1.0719101428985596,287.72021484375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.371337890625,287.723388671875,1.0,0.5040715932846069,1.0,1.0,0.0,1.0,-2.764443874359131,2.764437675476074,6.141213361843256e-06,2.133768081665039,0.3971906006336212,0.3971906006336212,0.0,96.33941650390624,120.0,10398.3955078125,-0.0,1660.881103515625,1.0,283.1499938964844,286.9564514160156,290.40216064453125,291.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18307.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513805210590362,1.0,0.0,0.0,0.648181140422821,0.6481849551200867,2.8034074617266924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.346923828125,0.0,31.79031753540039,1895.4371337890625,0.0,378.042724609375,0.2688942849636078,1.0,0.0,3.0,1.0,0.0
11973660,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933349609375,0.8280766606330872,0.2581543624401092,0.2333407253026962,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944030761719,0.9990000128746032,0.5709671378135681,0.4326357245445251,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7941589355469,0.948636829853058,0.3845983445644378,0.2687932252883911,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939147949219,0.9038745164871216,0.3375679552555084,0.3204314708709717,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.8077348470687866,0.2385408133268356,1.0778579711914062,287.7942810058594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3844909667969,287.7978820800781,1.0,0.5130553841590881,1.0,1.0,0.0,1.0,-2.801060914993286,2.8010544776916504,6.304809176072013e-06,2.1619527339935303,0.3909628689289093,0.3909628689289093,0.0,101.91307067871094,138.0,10319.900390625,-0.0,1742.2364501953125,1.0,283.1499938964844,287.0210266113281,290.3995056152344,291.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18261.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447539746761322,1.0,0.0,0.0,0.6321007013320923,0.6321045160293579,2.6660359253583014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.049560546875,0.0,30.62652015686035,1895.4371337890625,0.0,363.2127685546875,0.2666482627391815,1.0,0.0,3.0,1.0,0.0
11973720,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933349609375,0.8280766606330872,0.2581543624401092,0.2333407253026962,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944030761719,0.9990000128746032,0.5709671378135681,0.4326357245445251,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7941589355469,0.948636829853058,0.3845983445644378,0.2687932252883911,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939147949219,0.9038745164871216,0.3375679552555084,0.3204314708709717,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.8077348470687866,0.2385408133268356,1.0778579711914062,287.7942810058594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3844909667969,287.7978820800781,1.0,0.5130553841590881,1.0,1.0,0.0,1.0,-2.801060914993286,2.8010544776916504,6.304809176072013e-06,2.1619527339935303,0.3909628689289093,0.3909628689289093,0.0,101.91307067871094,138.0,10319.900390625,-0.0,1742.2364501953125,1.0,283.1499938964844,287.0210266113281,290.3995056152344,291.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18261.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447539746761322,1.0,0.0,0.0,0.6321007013320923,0.6321045160293579,2.6660359253583014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.049560546875,0.0,30.62652015686035,1895.4371337890625,0.0,363.2127685546875,0.2666482627391815,1.0,0.0,3.0,1.0,0.0
11973780,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.8121442794799805,0.2593960464000702,0.2347005009651184,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,0.5728681087493896,0.4628618955612182,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.9289230108261108,0.3892646729946136,0.2722126245498657,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8847938776016235,0.3391394019126892,0.322162926197052,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725280761719,0.7909550666809082,0.2397420406341552,1.084562063217163,287.87371826171875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.37890625,287.8773803710937,1.0,0.5262894034385681,1.0,1.0,0.0,1.0,-2.8532586097717285,2.8532521724700928,6.54209634376457e-06,2.202293872833252,0.3858378827571869,0.3858378827571869,0.0,111.105712890625,156.0,10281.556640625,-0.0,1867.72509765625,1.0,283.1499938964844,287.0883483886719,290.4017944335937,291.16015625,293.1499938964844,293.1499938964844,283.1499938964844,18215.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408503174781799,1.0,0.0,0.0,0.6189358234405518,0.6189396381378174,2.5561405436747012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.548095703125,0.0,29.682491302490234,1895.4371337890625,0.0,354.7354431152344,0.2647918462753296,1.0,0.0,3.0,1.0,0.0
11973840,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.8121442794799805,0.2593960464000702,0.2347005009651184,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,0.5728681087493896,0.4628618955612182,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.9289230108261108,0.3892646729946136,0.2722126245498657,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8847938776016235,0.3391394019126892,0.322162926197052,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725280761719,0.7909550666809082,0.2397420406341552,1.084562063217163,287.87371826171875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.37890625,287.8773803710937,1.0,0.5262894034385681,1.0,1.0,0.0,1.0,-2.8532586097717285,2.8532521724700928,6.54209634376457e-06,2.202293872833252,0.3858378827571869,0.3858378827571869,0.0,111.105712890625,156.0,10281.556640625,-0.0,1867.72509765625,1.0,283.1499938964844,287.0883483886719,290.4017944335937,291.16015625,293.1499938964844,293.1499938964844,283.1499938964844,18215.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408503174781799,1.0,0.0,0.0,0.6189358234405518,0.6189396381378174,2.5561405436747012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.548095703125,0.0,29.682491302490234,1895.4371337890625,0.0,354.7354431152344,0.2647918462753296,1.0,0.0,3.0,1.0,0.0
11973900,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9126892089844,0.8025178909301758,0.260037750005722,0.2354403436183929,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139099121094,0.9990000128746032,0.5726552605628967,0.4811263084411621,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9135437011719,0.9173850417137146,0.3916433751583099,0.2739863693714142,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.91326904296875,0.8740954995155334,0.3399603962898254,0.3231041729450226,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9124755859375,0.7814074158668518,0.2403324842453003,1.0880755186080933,287.9136962890625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.37017822265625,287.91729736328125,1.0,0.5341111421585083,1.0,1.0,0.0,1.0,-2.883579969406128,2.883573293685913,6.682025286863791e-06,2.225762367248535,0.3836984634399414,0.3836984634399414,0.0,116.87010955810548,156.0,10275.001953125,-0.0,1944.69287109375,1.0,283.1499938964844,287.1216125488281,290.4031066894531,291.1607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18192.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399405121803283,1.0,0.0,0.0,0.6134464144706726,0.6134502291679382,2.5110001189432296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.032958984375,0.0,29.290714263916016,1895.4371337890625,0.0,352.7862854003906,0.2640117406845093,1.0,0.0,3.0,1.0,0.0
11973960,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520263671875,0.7924754619598389,0.2606843709945678,0.2362070530653,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.9990000128746032,0.571781575679779,0.500741183757782,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9528503417969,0.9060418009757996,0.3940412700176239,0.2757910490036011,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8633502125740051,0.3407964408397674,0.3240829706192016,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518127441406,0.7717384696006775,0.2409104108810424,1.0916402339935305,287.9530029296875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3585205078125,287.9565124511719,1.0,0.542479395866394,1.0,1.0,0.0,1.0,-2.915704727172852,2.9156978130340576,6.831923656136496e-06,2.250640869140625,0.3818156123161316,0.3818156123161316,0.0,123.25698852539062,159.0,10274.8955078125,-0.0,2029.2802734375,1.0,283.1499938964844,287.1540222167969,290.4038391113281,291.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18171.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395733475685119,1.0,0.0,0.0,0.6086103320121765,0.6086141467094421,2.4715655300155962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.841064453125,0.0,28.94609642028809,1895.4371337890625,0.0,352.0024719238281,0.263320118188858,1.0,0.0,3.0,1.0,0.0
11974020,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.7790384292602539,0.2619291543960571,0.2376299947500229,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.9990000128746032,0.5691227316856384,0.5295695066452026,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8926326036453247,0.398823618888855,0.2793406844139099,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202941894531,0.8492966890335083,0.3424450159072876,0.3259496092796325,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01971435546875,0.7589687705039978,0.2419859915971756,1.098039984703064,288.0206298828125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3330383300781,288.0232238769531,1.0,0.554958164691925,1.0,1.0,0.0,1.0,-2.9662909507751465,2.966283798217773,7.072099833749235e-06,2.290147304534912,0.3785900771617889,0.3785900771617889,0.0,133.1924285888672,162.0,10265.158203125,-0.0,2165.3828125,1.0,283.1499938964844,287.21160888671875,290.4027709960937,291.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18134.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399638473987579,1.0,0.0,0.0,0.600455105304718,0.6004588603973389,2.4057724701265212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.4765625,0.0,28.36945152282715,1895.4371337890625,0.0,352.83612060546875,0.2621553838253021,1.0,0.0,3.0,1.0,0.0
11974080,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.7790384292602539,0.2619291543960571,0.2376299947500229,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.9990000128746032,0.5691227316856384,0.5295695066452026,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8926326036453247,0.398823618888855,0.2793406844139099,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202941894531,0.8492966890335083,0.3424450159072876,0.3259496092796325,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01971435546875,0.7589687705039978,0.2419859915971756,1.098039984703064,288.0206298828125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3330383300781,288.0232238769531,1.0,0.554958164691925,1.0,1.0,0.0,1.0,-2.9662909507751465,2.966283798217773,7.072099833749235e-06,2.290147304534912,0.3785900771617889,0.3785900771617889,0.0,133.1924285888672,162.0,10265.158203125,-0.0,2165.3828125,1.0,283.1499938964844,287.21160888671875,290.4027709960937,291.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18134.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399638473987579,1.0,0.0,0.0,0.600455105304718,0.6004588603973389,2.4057724701265212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.4765625,0.0,28.36945152282715,1895.4371337890625,0.0,352.83612060546875,0.2621553838253021,1.0,0.0,3.0,1.0,0.0
11974140,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.7654945254325867,0.2630437314510345,0.2390118092298507,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.989425241947174,0.5669484734535217,0.5377714037895203,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06646728515625,0.8789470195770264,0.4035198092460632,0.282890111207962,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663757324219,0.8353861570358276,0.3439930379390716,0.3278026282787323,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06610107421875,0.7462866306304932,0.2429367005825042,1.1041814088821411,288.0665283203125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.31591796875,288.0677795410156,1.0,0.5641379356384277,1.0,1.0,0.0,1.0,-2.990695714950561,2.9906883239746094,7.190025371528464e-06,2.309452533721924,0.3758525550365448,0.3758525550365448,0.0,143.3721160888672,165.0,10230.83984375,-0.0,2260.8310546875,1.0,283.1499938964844,287.2537841796875,290.3966979980469,291.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18108.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441037118434906,1.0,0.0,0.0,0.5937915444374084,0.5937952995300293,2.3526723680333816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.201904296875,0.0,27.908540725708008,1895.4371337890625,0.0,355.1368713378906,0.2612278163433075,1.0,0.0,3.0,1.0,0.0
11974200,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.7654945254325867,0.2630437314510345,0.2390118092298507,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.989425241947174,0.5669484734535217,0.5377714037895203,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06646728515625,0.8789470195770264,0.4035198092460632,0.282890111207962,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663757324219,0.8353861570358276,0.3439930379390716,0.3278026282787323,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06610107421875,0.7462866306304932,0.2429367005825042,1.1041814088821411,288.0665283203125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.31591796875,288.0677795410156,1.0,0.5641379356384277,1.0,1.0,0.0,1.0,-2.990695714950561,2.9906883239746094,7.190025371528464e-06,2.309452533721924,0.3758525550365448,0.3758525550365448,0.0,143.3721160888672,165.0,10230.83984375,-0.0,2260.8310546875,1.0,283.1499938964844,287.2537841796875,290.3966979980469,291.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18108.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441037118434906,1.0,0.0,0.0,0.5937915444374084,0.5937952995300293,2.3526723680333816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.201904296875,0.0,27.908540725708008,1895.4371337890625,0.0,355.1368713378906,0.2612278163433075,1.0,0.0,3.0,1.0,0.0
11974260,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.7562001943588257,0.2640275955200195,0.2401860803365707,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966491699219,0.9775119423866272,0.5669325590133667,0.5376144051551819,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09649658203125,0.8700940012931824,0.408127874135971,0.2863087356090545,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09637451171875,0.8258445262908936,0.3454288840293884,0.3294601738452911,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.7376386523246765,0.2438063472509384,1.1094855070114136,288.0965270996094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.311767578125,288.09771728515625,1.0,0.5707108974456787,1.0,1.0,0.0,1.0,-3.0054233074188232,3.005415916442871,7.261322934937198e-06,2.320957660675049,0.3733751177787781,0.3733751177787781,0.0,151.33555603027344,168.0,10191.9130859375,-0.0,2327.24560546875,1.0,283.1499938964844,287.2809753417969,290.385498046875,291.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416143596172333,1.0,0.0,0.0,0.5878952145576477,0.5878989696502686,2.3061806686541786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.787353515625,0.0,27.51255416870117,1895.4371337890625,0.0,356.3800048828125,0.2604435086250305,1.0,0.0,3.0,1.0,0.0
11974320,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.7562001943588257,0.2640275955200195,0.2401860803365707,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966491699219,0.9775119423866272,0.5669325590133667,0.5376144051551819,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09649658203125,0.8700940012931824,0.408127874135971,0.2863087356090545,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09637451171875,0.8258445262908936,0.3454288840293884,0.3294601738452911,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.7376386523246765,0.2438063472509384,1.1094855070114136,288.0965270996094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.311767578125,288.09771728515625,1.0,0.5707108974456787,1.0,1.0,0.0,1.0,-3.0054233074188232,3.005415916442871,7.261322934937198e-06,2.320957660675049,0.3733751177787781,0.3733751177787781,0.0,151.33555603027344,168.0,10191.9130859375,-0.0,2327.24560546875,1.0,283.1499938964844,287.2809753417969,290.385498046875,291.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416143596172333,1.0,0.0,0.0,0.5878952145576477,0.5878989696502686,2.3061806686541786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.787353515625,0.0,27.51255416870117,1895.4371337890625,0.0,356.3800048828125,0.2604435086250305,1.0,0.0,3.0,1.0,0.0
11974380,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.7504661679267883,0.2649612128734588,0.2412245273590088,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.9694865942001344,0.5678954124450684,0.5385561585426331,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231384277344,0.8653779029846191,0.4127300083637237,0.2896518111228943,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.8198718428611755,0.3468099534511566,0.3309745490550995,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7322841286659241,0.2446541637182235,1.114264726638794,288.1231994628906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3117980957031,288.124267578125,1.0,0.5759143829345703,1.0,1.0,0.0,1.0,-3.019388437271118,3.019381046295166,7.32911576051265e-06,2.331808090209961,0.3712346851825714,0.3712346851825714,0.0,157.14337158203125,171.0,10159.3525390625,-0.0,2382.556884765625,1.0,283.1499938964844,287.3045654296875,290.37255859375,291.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18078.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412241876125335,1.0,0.0,0.0,0.5828533172607422,0.582857072353363,2.2667938637255247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.6875,0.0,27.17715072631836,1895.4371337890625,0.0,355.5392761230469,0.2597788274288177,1.0,0.0,3.0,1.0,0.0
11974440,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.7504661679267883,0.2649612128734588,0.2412245273590088,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.9694865942001344,0.5678954124450684,0.5385561585426331,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231384277344,0.8653779029846191,0.4127300083637237,0.2896518111228943,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.8198718428611755,0.3468099534511566,0.3309745490550995,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7322841286659241,0.2446541637182235,1.114264726638794,288.1231994628906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3117980957031,288.124267578125,1.0,0.5759143829345703,1.0,1.0,0.0,1.0,-3.019388437271118,3.019381046295166,7.32911576051265e-06,2.331808090209961,0.3712346851825714,0.3712346851825714,0.0,157.14337158203125,171.0,10159.3525390625,-0.0,2382.556884765625,1.0,283.1499938964844,287.3045654296875,290.37255859375,291.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18078.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412241876125335,1.0,0.0,0.0,0.5828533172607422,0.582857072353363,2.2667938637255247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.6875,0.0,27.17715072631836,1895.4371337890625,0.0,355.5392761230469,0.2597788274288177,1.0,0.0,3.0,1.0,0.0
11974500,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.748378574848175,0.265419453382492,0.2417148798704147,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356506347656,0.9664261937141418,0.5685160160064697,0.5391878485679626,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.135498046875,0.8639336824417114,0.4150404632091522,0.291313111782074,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1354064941406,0.8176671266555786,0.3474887609481811,0.3316983878612518,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351928710937,0.7303255200386047,0.2450789809226989,1.1165521144866943,288.13555908203125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3123474121094,288.1365966796875,1.0,0.5782039165496826,1.0,1.0,0.0,1.0,-3.0263547897338867,3.0263473987579346,7.363045824604342e-06,2.3372185230255127,0.370288074016571,0.370288074016571,0.0,159.52642822265625,171.0,10145.7177734375,-0.0,2407.674072265625,1.0,283.1499938964844,287.3153991699219,290.36669921875,291.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18071.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407576024532318,1.0,0.0,0.0,0.5806347131729126,0.5806384086608887,2.249569597267964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.0556640625,0.0,27.03029060363769,1895.4371337890625,0.0,354.536376953125,0.2594873011112213,1.0,0.0,3.0,1.0,0.0
11974560,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470642089844,0.7465848326683044,0.2658737897872925,0.2421940416097641,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1474304199219,0.9637287259101868,0.5691747069358826,0.5398584008216858,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8628327250480652,0.4173575639724731,0.292972981929779,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.147216796875,0.8157551884651184,0.3481624722480774,0.3324090242385864,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470031738281,0.7286375761032104,0.2455041855573654,1.118805766105652,288.1473388671875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3130187988281,288.1483459472656,1.0,0.5803697109222412,1.0,1.0,0.0,1.0,-3.0332958698272705,3.0332884788513184,7.396926775982138e-06,2.342607259750366,0.3694087266921997,0.3694087266921997,0.0,161.70913696289062,174.0,10133.494140625,-0.0,2431.816162109375,1.0,283.1499938964844,287.3257141113281,290.3614807128906,291.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18066.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402133822441101,1.0,0.0,0.0,0.5785787105560303,0.5785824060440063,2.233666585027549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.937255859375,0.0,26.89453315734864,1895.4371337890625,0.0,353.3698425292969,0.2592174410820007,1.0,0.0,3.0,1.0,0.0
11974620,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1690368652344,0.7436211705207825,0.2667697370052337,0.243124634027481,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.9591314196586608,0.5705563426017761,0.5412627458572388,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1692810058594,0.8613638281822205,0.4220126271247864,0.296294242143631,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.8125557899475098,0.3494954407215118,0.3337986767292022,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689758300781,0.7258360981941223,0.2463522106409073,1.123226523399353,288.1693115234375,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31463623046875,288.1701965332031,1.0,0.5844230055809021,1.0,1.0,0.0,1.0,-3.0470807552337646,3.0470731258392334,7.464423561032163e-06,2.353301286697388,0.3678500056266784,0.3678500056266784,0.0,165.6334991455078,177.0,10113.23828125,-0.0,2477.931396484375,1.0,283.1499938964844,287.3447570800781,290.3528747558594,291.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,18055.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391012489795685,1.0,0.0,0.0,0.5749438405036926,0.5749475955963135,2.205689320078364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.22607421875,0.0,26.65522193908692,1895.4371337890625,0.0,350.9970092773437,0.2587406933307647,1.0,0.0,3.0,1.0,0.0
11974680,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1690368652344,0.7436211705207825,0.2667697370052337,0.243124634027481,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.9591314196586608,0.5705563426017761,0.5412627458572388,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1692810058594,0.8613638281822205,0.4220126271247864,0.296294242143631,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.8125557899475098,0.3494954407215118,0.3337986767292022,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689758300781,0.7258360981941223,0.2463522106409073,1.123226523399353,288.1693115234375,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31463623046875,288.1701965332031,1.0,0.5844230055809021,1.0,1.0,0.0,1.0,-3.0470807552337646,3.0470731258392334,7.464423561032163e-06,2.353301286697388,0.3678500056266784,0.3678500056266784,0.0,165.6334991455078,177.0,10113.23828125,-0.0,2477.931396484375,1.0,283.1499938964844,287.3447570800781,290.3528747558594,291.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,18055.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391012489795685,1.0,0.0,0.0,0.5749438405036926,0.5749475955963135,2.205689320078364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.22607421875,0.0,26.65522193908692,1895.4371337890625,0.0,350.9970092773437,0.2587406933307647,1.0,0.0,3.0,1.0,0.0
11974740,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888427734375,0.7411959767341614,0.2676452696323395,0.2440231442451477,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18914794921875,0.9552388787269592,0.5719685554504395,0.542696475982666,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.8605316877365112,0.4266938865184784,0.2996228039264679,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.8098957538604736,0.3508088290691376,0.3351544737815857,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888122558594,0.7235295176506042,0.2471921145915985,1.12754487991333,288.1890869140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3162841796875,288.1899108886719,1.0,0.5882177948951721,1.0,1.0,0.0,1.0,-3.0607075691223145,3.0607001781463623,7.531421488238266e-06,2.363861083984375,0.3665505945682525,0.3665505945682525,0.0,169.16685485839844,180.0,10098.4267578125,-0.0,2522.091064453125,1.0,283.1499938964844,287.3617248535156,290.34625244140625,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382143914699554,1.0,0.0,0.0,0.5719189047813416,0.5719226598739624,2.1825410811970872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.434326171875,0.0,26.456558227539062,1895.4371337890625,0.0,349.1152648925781,0.2583435475826263,1.0,0.0,3.0,1.0,0.0
