time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888427734375,0.7411959767341614,0.2676452696323395,0.2440231442451477,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18914794921875,0.9552388787269592,0.5719685554504395,0.542696475982666,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.8605316877365112,0.4266938865184784,0.2996228039264679,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.8098957538604736,0.3508088290691376,0.3351544737815857,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888122558594,0.7235295176506042,0.2471921145915985,1.12754487991333,288.1890869140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3162841796875,288.1899108886719,1.0,0.5882177948951721,1.0,1.0,0.0,1.0,-3.0607075691223145,3.0607001781463623,7.531421488238266e-06,2.363861083984375,0.3665505945682525,0.3665505945682525,0.0,169.16685485839844,180.0,10098.4267578125,-0.0,2522.091064453125,1.0,283.1499938964844,287.3617248535156,290.34625244140625,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382143914699554,1.0,0.0,0.0,0.5719189047813416,0.5719226598739624,2.1825410811970872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.434326171875,0.0,26.456558227539062,1895.4371337890625,0.0,349.1152648925781,0.2583435475826263,1.0,0.0,3.0,1.0,0.0
11974860,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7390627264976501,0.2684973478317261,0.2448937594890594,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.9517226815223694,0.5733705759048462,0.5441198348999023,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8600446581840515,0.431397020816803,0.3029609620571136,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.8075190782546997,0.352101981639862,0.3364835083484649,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.721487283706665,0.2480195462703704,1.131773829460144,288.2069396972656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.31787109375,288.2076721191406,1.0,0.5918591022491455,1.0,1.0,0.0,1.0,-3.0741608142852783,3.074153184890747,7.597825970151462e-06,2.37427282333374,0.3654821217060089,0.3654821217060089,0.0,172.49342346191406,183.0,10088.4443359375,-0.0,2565.194091796875,1.0,283.1499938964844,287.3768615722656,290.3404541015625,291.0908203125,293.1499938964844,293.1499938964844,283.1499938964844,18038.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376730024814605,1.0,0.0,0.0,0.5694294571876526,0.5694331526756287,2.163581847014484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.244384765625,0.0,26.293132781982425,1895.4371337890625,0.0,347.9710998535156,0.258015364408493,1.0,0.0,3.0,1.0,0.0
11974920,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7390627264976501,0.2684973478317261,0.2448937594890594,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.9517226815223694,0.5733705759048462,0.5441198348999023,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8600446581840515,0.431397020816803,0.3029609620571136,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.8075190782546997,0.352101981639862,0.3364835083484649,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.721487283706665,0.2480195462703704,1.131773829460144,288.2069396972656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.31787109375,288.2076721191406,1.0,0.5918591022491455,1.0,1.0,0.0,1.0,-3.0741608142852783,3.074153184890747,7.597825970151462e-06,2.37427282333374,0.3654821217060089,0.3654821217060089,0.0,172.49342346191406,183.0,10088.4443359375,-0.0,2565.194091796875,1.0,283.1499938964844,287.3768615722656,290.3404541015625,291.0908203125,293.1499938964844,293.1499938964844,283.1499938964844,18038.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376730024814605,1.0,0.0,0.0,0.5694294571876526,0.5694331526756287,2.163581847014484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.244384765625,0.0,26.293132781982425,1895.4371337890625,0.0,347.9710998535156,0.258015364408493,1.0,0.0,3.0,1.0,0.0
11974980,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22283935546875,0.7370984554290771,0.2693240940570831,0.2457381635904312,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230834960937,0.9484169483184814,0.574744701385498,0.545516312122345,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230224609375,0.8597567081451416,0.4361186325550079,0.3063090145587921,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.8052948117256165,0.3533738255500793,0.3377886116504669,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2227783203125,0.7195926904678345,0.2488317936658859,1.135917901992798,288.2230224609375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3193054199219,288.22369384765625,1.0,0.595400869846344,1.0,1.0,0.0,1.0,-3.0874314308166504,3.087423801422119,7.66358061810024e-06,2.3845291137695312,0.3646184206008911,0.3646184206008911,0.0,175.7081756591797,186.0,10082.732421875,-0.0,2607.700439453125,1.0,283.1499938964844,287.3902893066406,290.3347473144531,291.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18031.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374360144138336,1.0,0.0,0.0,0.5674095153808594,0.5674132108688354,2.148259348189185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.399169921875,0.0,26.16030502319336,1895.4371337890625,0.0,347.4713439941406,0.2577470541000366,1.0,0.0,3.0,1.0,0.0
11975040,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22283935546875,0.7370984554290771,0.2693240940570831,0.2457381635904312,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230834960937,0.9484169483184814,0.574744701385498,0.545516312122345,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230224609375,0.8597567081451416,0.4361186325550079,0.3063090145587921,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.8052948117256165,0.3533738255500793,0.3377886116504669,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2227783203125,0.7195926904678345,0.2488317936658859,1.135917901992798,288.2230224609375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3193054199219,288.22369384765625,1.0,0.595400869846344,1.0,1.0,0.0,1.0,-3.0874314308166504,3.087423801422119,7.66358061810024e-06,2.3845291137695312,0.3646184206008911,0.3646184206008911,0.0,175.7081756591797,186.0,10082.732421875,-0.0,2607.700439453125,1.0,283.1499938964844,287.3902893066406,290.3347473144531,291.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18031.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374360144138336,1.0,0.0,0.0,0.5674095153808594,0.5674132108688354,2.148259348189185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.399169921875,0.0,26.16030502319336,1895.4371337890625,0.0,347.4713439941406,0.2577470541000366,1.0,0.0,3.0,1.0,0.0
11975100,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303161621094,0.7361579537391663,0.2697281539440155,0.2461513131856918,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305603027344,0.9468137621879578,0.5754193663597107,0.5462027788162231,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304992675781,0.8596609830856323,0.4384853839874267,0.3079864978790283,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8042232394218445,0.3540019094944,0.338433027267456,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23028564453125,0.718679666519165,0.2492320090532302,1.1379601955413818,288.2304992675781,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3199768066406,288.23114013671875,1.0,0.5971448421478271,1.0,1.0,0.0,1.0,-3.0940003395080566,3.0939927101135254,7.69622147345217e-06,2.389600276947021,0.3642529845237732,0.3642529845237732,0.0,177.291259765625,186.0,10081.2568359375,-0.0,2628.821533203125,1.0,283.1499938964844,287.396484375,290.33184814453125,291.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18028.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374022185802459,1.0,0.0,0.0,0.5665508508682251,0.5665545463562012,2.14176232304908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.900634765625,0.0,26.10368537902832,1895.4371337890625,0.0,347.4001159667969,0.2576321065425873,1.0,0.0,3.0,1.0,0.0
11975160,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2374267578125,0.7352385520935059,0.2701252698898315,0.2465579062700271,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2376403808594,0.9452356100082396,0.5760840177536011,0.546879768371582,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2375793457031,0.8595904111862183,0.4408559799194336,0.3096664249897003,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2375183105469,0.8031770586967468,0.3546240925788879,0.3390715420246124,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23736572265625,0.7177831530570984,0.2496277093887329,1.139980673789978,288.2375793457031,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3205871582031,288.2381896972656,1.0,0.5988727807998657,1.0,1.0,0.0,1.0,-3.100519895553589,3.1005120277404785,7.728674063400831e-06,2.3946292400360107,0.3639323711395263,0.3639323711395263,0.0,178.86245727539062,189.0,10080.71484375,-0.0,2649.864501953125,1.0,283.1499938964844,287.4023132324219,290.328857421875,291.0787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18025.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374155104160309,1.0,0.0,0.0,0.5657935738563538,0.5657972097396851,2.1360403223980032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.685546875,0.0,26.0535945892334,1895.4371337890625,0.0,347.4281311035156,0.2575299441814422,1.0,0.0,3.0,1.0,0.0
11975220,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505187988281,0.7334480285644531,0.2708983123302459,0.247351586818695,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.250732421875,0.9421348571777344,0.5773812532424927,0.548203706741333,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8595070242881775,0.4456079602241516,0.3130331039428711,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506103515625,0.8011436462402344,0.3558502793312073,0.3403308987617492,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.7160240411758423,0.2504049241542816,1.1439557075500488,288.25067138671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3216857910156,288.251220703125,1.0,0.6022871732711792,1.0,1.0,0.0,1.0,-3.113408088684082,3.113400459289551,7.793003533151932e-06,2.404559373855591,0.3634151816368103,0.3634151816368103,0.0,181.98110961914065,192.0,10082.2080078125,-0.0,2691.767822265625,1.0,283.1499938964844,287.41290283203125,290.32275390625,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18020.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375472664833069,1.0,0.0,0.0,0.5645582675933838,0.5645619630813599,2.1267235084110325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.039306640625,0.0,25.971323013305664,1895.4371337890625,0.0,347.70587158203125,0.2573607265949249,1.0,0.0,3.0,1.0,0.0
11975280,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505187988281,0.7334480285644531,0.2708983123302459,0.247351586818695,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.250732421875,0.9421348571777344,0.5773812532424927,0.548203706741333,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8595070242881775,0.4456079602241516,0.3130331039428711,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506103515625,0.8011436462402344,0.3558502793312073,0.3403308987617492,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.7160240411758423,0.2504049241542816,1.1439557075500488,288.25067138671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3216857910156,288.251220703125,1.0,0.6022871732711792,1.0,1.0,0.0,1.0,-3.113408088684082,3.113400459289551,7.793003533151932e-06,2.404559373855591,0.3634151816368103,0.3634151816368103,0.0,181.98110961914065,192.0,10082.2080078125,-0.0,2691.767822265625,1.0,283.1499938964844,287.41290283203125,290.32275390625,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18020.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375472664833069,1.0,0.0,0.0,0.5645582675933838,0.5645619630813599,2.1267235084110325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.039306640625,0.0,25.971323013305664,1895.4371337890625,0.0,347.70587158203125,0.2573607265949249,1.0,0.0,3.0,1.0,0.0
11975340,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.7317045331001282,0.2716436088085174,0.2481201291084289,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26251220703125,0.9390881061553956,0.5786348581314087,0.5494868755340576,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.8594799041748047,0.4503728747367859,0.3164083361625671,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.7991700768470764,0.3570522367954254,0.3415672183036804,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.7142921090126038,0.251163125038147,1.1478444337844849,288.262451171875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3226623535156,288.2629699707031,1.0,0.6056536436080933,1.0,1.0,0.0,1.0,-3.126094102859497,3.1260862350463867,7.856548108975403e-06,2.4143192768096924,0.3630453646183014,0.3630453646183014,0.0,185.0817108154297,195.0,10086.7607421875,-0.0,2733.48974609375,1.0,283.1499938964844,287.4223022460937,290.31646728515625,291.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18015.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377836287021637,1.0,0.0,0.0,0.5636534690856934,0.5636571645736694,2.1199120681103533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.32763671875,0.0,25.91015243530273,1895.4371337890625,0.0,348.20458984375,0.2572329044342041,1.0,0.0,3.0,1.0,0.0
11975400,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.7317045331001282,0.2716436088085174,0.2481201291084289,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26251220703125,0.9390881061553956,0.5786348581314087,0.5494868755340576,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.8594799041748047,0.4503728747367859,0.3164083361625671,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.7991700768470764,0.3570522367954254,0.3415672183036804,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.7142921090126038,0.251163125038147,1.1478444337844849,288.262451171875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3226623535156,288.2629699707031,1.0,0.6056536436080933,1.0,1.0,0.0,1.0,-3.126094102859497,3.1260862350463867,7.856548108975403e-06,2.4143192768096924,0.3630453646183014,0.3630453646183014,0.0,185.0817108154297,195.0,10086.7607421875,-0.0,2733.48974609375,1.0,283.1499938964844,287.4223022460937,290.31646728515625,291.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18015.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377836287021637,1.0,0.0,0.0,0.5636534690856934,0.5636571645736694,2.1199120681103533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.32763671875,0.0,25.91015243530273,1895.4371337890625,0.0,348.20458984375,0.2572329044342041,1.0,0.0,3.0,1.0,0.0
11975460,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.7299966216087341,0.272361159324646,0.2488636970520019,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731018066406,0.9360853433609008,0.579843282699585,0.5507280230522156,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730712890625,0.8594966530799866,0.4551498889923095,0.3197916746139526,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27301025390625,0.7972444295883179,0.3582294583320617,0.3427802324295044,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2729187011719,0.7125746011734009,0.2519019246101379,1.1516462564468384,288.2730712890625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3234558105469,288.2735290527344,1.0,0.6089769601821899,1.0,1.0,0.0,1.0,-3.138577461242676,3.138569593429565,7.919293238956016e-06,2.4239087104797363,0.3628075420856476,0.3628075420856476,0.0,188.17173767089844,198.0,10094.041015625,-0.0,2775.054931640625,1.0,283.1499938964844,287.4305725097656,290.3101501464844,291.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18010.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381056129932403,1.0,0.0,0.0,0.5630432367324829,0.563046932220459,2.115324448936917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.45556640625,0.0,25.867713928222656,1895.4371337890625,0.0,348.88507080078125,0.2571418285369873,1.0,0.0,3.0,1.0,0.0
11975520,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.7299966216087341,0.272361159324646,0.2488636970520019,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731018066406,0.9360853433609008,0.579843282699585,0.5507280230522156,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730712890625,0.8594966530799866,0.4551498889923095,0.3197916746139526,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27301025390625,0.7972444295883179,0.3582294583320617,0.3427802324295044,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2729187011719,0.7125746011734009,0.2519019246101379,1.1516462564468384,288.2730712890625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3234558105469,288.2735290527344,1.0,0.6089769601821899,1.0,1.0,0.0,1.0,-3.138577461242676,3.138569593429565,7.919293238956016e-06,2.4239087104797363,0.3628075420856476,0.3628075420856476,0.0,188.17173767089844,198.0,10094.041015625,-0.0,2775.054931640625,1.0,283.1499938964844,287.4305725097656,290.3101501464844,291.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18010.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381056129932403,1.0,0.0,0.0,0.5630432367324829,0.563046932220459,2.115324448936917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.45556640625,0.0,25.867713928222656,1895.4371337890625,0.0,348.88507080078125,0.2571418285369873,1.0,0.0,3.0,1.0,0.0
11975580,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825012207031,0.7283162474632263,0.2730511128902435,0.2495825886726379,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.9331215620040894,0.5810055732727051,0.5519261956214905,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825927734375,0.8595492243766785,0.4599383473396301,0.3231827318668365,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.7953591346740723,0.3593815863132477,0.3439697623252868,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.282470703125,0.7108621597290039,0.2526211142539978,1.1553608179092407,288.2825927734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3240966796875,288.28302001953125,1.0,0.6122596859931946,1.0,1.0,0.0,1.0,-3.150855779647827,3.1508476734161377,7.98121891421033e-06,2.433327436447144,0.362687885761261,0.362687885761261,0.0,191.2557983398437,201.0,10103.759765625,-0.0,2816.47265625,1.0,283.1499938964844,287.4378662109375,290.30377197265625,291.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18007.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385079443454742,1.0,0.0,0.0,0.562696099281311,0.5626997947692871,2.1127169347323616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.33447265625,0.0,25.841955184936523,1895.4371337890625,0.0,349.7370910644531,0.2570835053920746,1.0,0.0,3.0,1.0,0.0
11975640,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825012207031,0.7283162474632263,0.2730511128902435,0.2495825886726379,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.9331215620040894,0.5810055732727051,0.5519261956214905,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825927734375,0.8595492243766785,0.4599383473396301,0.3231827318668365,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.7953591346740723,0.3593815863132477,0.3439697623252868,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.282470703125,0.7108621597290039,0.2526211142539978,1.1553608179092407,288.2825927734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3240966796875,288.28302001953125,1.0,0.6122596859931946,1.0,1.0,0.0,1.0,-3.150855779647827,3.1508476734161377,7.98121891421033e-06,2.433327436447144,0.362687885761261,0.362687885761261,0.0,191.2557983398437,201.0,10103.759765625,-0.0,2816.47265625,1.0,283.1499938964844,287.4378662109375,290.30377197265625,291.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18007.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385079443454742,1.0,0.0,0.0,0.562696099281311,0.5626997947692871,2.1127169347323616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.33447265625,0.0,25.841955184936523,1895.4371337890625,0.0,349.7370910644531,0.2570835053920746,1.0,0.0,3.0,1.0,0.0
11975700,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868957519531,0.7274846434593201,0.2733859121799469,0.2499329298734665,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870178222656,0.9316539168357848,0.581569254398346,0.552509069442749,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.8595872521400452,0.4623367488384247,0.3248810768127441,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7944300770759583,0.3599482178688049,0.3445557057857513,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.286865234375,0.7100055813789368,0.252973347902298,1.1571855545043943,288.2869873046875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32440185546875,288.2873840332031,1.0,0.6138863563537598,1.0,1.0,0.0,1.0,-3.1569180488586426,3.156909942626953,8.011872523638885e-06,2.4379732608795166,0.3626683354377746,0.3626683354377746,0.0,192.79641723632807,201.0,10109.447265625,-0.0,2837.127685546875,1.0,283.1499938964844,287.441162109375,290.3005676269531,291.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18005.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387387633323669,1.0,0.0,0.0,0.562611997127533,0.562615692615509,2.1120854398759548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.028076171875,0.0,25.83473777770996,1895.4371337890625,0.0,350.2267761230469,0.2570654451847076,1.0,0.0,3.0,1.0,0.0
11975760,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.7266579270362854,0.2737137377262115,0.2502771019935608,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29119873046875,0.930195927619934,0.582120954990387,0.5530807971954346,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.859632670879364,0.4647376835346222,0.326581209897995,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911071777344,0.7935096025466919,0.360508382320404,0.3451356589794159,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.7091477513313293,0.2533206045627594,1.158988118171692,288.2911682128906,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3246459960937,288.2915344238281,1.0,0.6155032515525818,1.0,1.0,0.0,1.0,-3.162928342819214,3.1629202365875244,8.042314220801927e-06,2.4425764083862305,0.362674206495285,0.362674206495285,0.0,194.336181640625,204.0,10115.65625,-0.0,2857.742919921875,1.0,283.1499938964844,287.4442138671875,290.29736328125,291.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18003.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389895796775818,1.0,0.0,0.0,0.562584400177002,0.5625880360603333,2.1118779613971128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.881103515625,0.0,25.831090927124023,1895.4371337890625,0.0,350.75958251953125,0.2570544183254242,1.0,0.0,3.0,1.0,0.0
11975820,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.7250173091888428,0.2743495404720306,0.2509477138519287,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9273095726966858,0.5831891894340515,0.554191529750824,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8597434759140015,0.4695473909378052,0.3299867808818817,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.7916927337646484,0.3616099059581756,0.3462779819965362,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7074302434921265,0.2540006041526794,1.1625288724899292,288.298828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3250427246094,288.2991638183594,1.0,0.6187089085578918,1.0,1.0,0.0,1.0,-3.174795389175415,3.1747872829437256,8.10257188277319e-06,2.451658248901367,0.3627549111843109,0.3627549111843109,0.0,197.4144592285156,207.0,10129.484375,-0.0,2898.86328125,1.0,283.1499938964844,287.44976806640625,290.29083251953125,291.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395483434200287,1.0,0.0,0.0,0.5626822113990784,0.5626859068870544,2.1126124849502048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.01416015625,0.0,25.833473205566406,1895.4371337890625,0.0,351.9491577148437,0.2570513486862182,1.0,0.0,3.0,1.0,0.0
11975880,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.7250173091888428,0.2743495404720306,0.2509477138519287,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9273095726966858,0.5831891894340515,0.554191529750824,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8597434759140015,0.4695473909378052,0.3299867808818817,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.7916927337646484,0.3616099059581756,0.3462779819965362,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7074302434921265,0.2540006041526794,1.1625288724899292,288.298828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3250427246094,288.2991638183594,1.0,0.6187089085578918,1.0,1.0,0.0,1.0,-3.174795389175415,3.1747872829437256,8.10257188277319e-06,2.451658248901367,0.3627549111843109,0.3627549111843109,0.0,197.4144592285156,207.0,10129.484375,-0.0,2898.86328125,1.0,283.1499938964844,287.44976806640625,290.29083251953125,291.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395483434200287,1.0,0.0,0.0,0.5626822113990784,0.5626859068870544,2.1126124849502048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.01416015625,0.0,25.833473205566406,1895.4371337890625,0.0,351.9491577148437,0.2570513486862182,1.0,0.0,3.0,1.0,0.0
11975940,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056030273437,0.7233908176422119,0.274958848953247,0.2515947222709656,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.9244651794433594,0.5842097997665405,0.55525803565979,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.8598794937133789,0.4743671715259552,0.3333992063999176,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.7899065613746643,0.3626860380172729,0.3473966121673584,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.7057314515113831,0.2546611428260803,1.1659836769104004,288.3056945800781,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32537841796875,288.30596923828125,1.0,0.621877133846283,1.0,1.0,0.0,1.0,-3.186457395553589,3.1864492893218994,8.161988262145314e-06,2.4605751037597656,0.3629201650619507,0.3629201650619507,0.0,200.4910583496093,210.0,10145.037109375,-0.0,2939.82666015625,1.0,283.1499938964844,287.4545593261719,290.2842102050781,291.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17997.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401803612709045,1.0,0.0,0.0,0.5629680156707764,0.5629716515541077,2.114759034554936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.66259765625,0.0,25.84773826599121,1895.4371337890625,0.0,353.2991943359375,0.2570716440677643,1.0,0.0,3.0,1.0,0.0
11976000,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056030273437,0.7233908176422119,0.274958848953247,0.2515947222709656,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.9244651794433594,0.5842097997665405,0.55525803565979,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.8598794937133789,0.4743671715259552,0.3333992063999176,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.7899065613746643,0.3626860380172729,0.3473966121673584,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.7057314515113831,0.2546611428260803,1.1659836769104004,288.3056945800781,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32537841796875,288.30596923828125,1.0,0.621877133846283,1.0,1.0,0.0,1.0,-3.186457395553589,3.1864492893218994,8.161988262145314e-06,2.4605751037597656,0.3629201650619507,0.3629201650619507,0.0,200.4910583496093,210.0,10145.037109375,-0.0,2939.82666015625,1.0,283.1499938964844,287.4545593261719,290.2842102050781,291.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17997.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401803612709045,1.0,0.0,0.0,0.5629680156707764,0.5629716515541077,2.114759034554936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.66259765625,0.0,25.84773826599121,1895.4371337890625,0.0,353.2991943359375,0.2570716440677643,1.0,0.0,3.0,1.0,0.0
11976060,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.7217755913734436,0.2755425274372101,0.2522189319133758,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.9216668009757996,0.585183322429657,0.5562806725502014,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.8600389361381531,0.4791966080665588,0.3368181884288788,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.788149893283844,0.3637372255325317,0.3484919965267181,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.7040542960166931,0.2553026974201202,1.1693544387817385,288.3117980957031,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3255920410156,288.31207275390625,1.0,0.6250091195106506,1.0,1.0,0.0,1.0,-3.1979188919067383,3.1979105472564697,8.220577910833526e-06,2.469332695007324,0.3631598949432373,0.3631598949432373,0.0,203.5663604736328,213.0,10162.099609375,-0.0,2980.6328125,1.0,283.1499938964844,287.4587097167969,290.27740478515625,291.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,17995.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408795237541199,1.0,0.0,0.0,0.5634195804595947,0.5634232759475708,2.1181529419322945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.754638671875,0.0,25.872493743896484,1895.4371337890625,0.0,354.7981872558594,0.2571125626564026,1.0,0.0,3.0,1.0,0.0
11976120,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.7217755913734436,0.2755425274372101,0.2522189319133758,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.9216668009757996,0.585183322429657,0.5562806725502014,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.8600389361381531,0.4791966080665588,0.3368181884288788,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.788149893283844,0.3637372255325317,0.3484919965267181,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.7040542960166931,0.2553026974201202,1.1693544387817385,288.3117980957031,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3255920410156,288.31207275390625,1.0,0.6250091195106506,1.0,1.0,0.0,1.0,-3.1979188919067383,3.1979105472564697,8.220577910833526e-06,2.469332695007324,0.3631598949432373,0.3631598949432373,0.0,203.5663604736328,213.0,10162.099609375,-0.0,2980.6328125,1.0,283.1499938964844,287.4587097167969,290.27740478515625,291.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,17995.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408795237541199,1.0,0.0,0.0,0.5634195804595947,0.5634232759475708,2.1181529419322945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.754638671875,0.0,25.872493743896484,1895.4371337890625,0.0,354.7981872558594,0.2571125626564026,1.0,0.0,3.0,1.0,0.0
11976180,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7201682925224304,0.2761007845401764,0.2528204619884491,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.9189180135726928,0.5861091017723083,0.5572587847709656,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.8602204322814941,0.4840352535247803,0.3402435183525085,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7864212393760681,0.3647632598876953,0.3495639264583587,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7023978233337402,0.2559253275394439,1.1726411581039429,288.3172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32574462890625,288.3175048828125,1.0,0.6281048059463501,1.0,1.0,0.0,1.0,-3.209177732467652,3.209169387817383,8.2783271864173e-06,2.4779317378997803,0.3634667694568634,0.3634667694568634,0.0,206.640380859375,216.0,10180.5146484375,-0.0,3021.2685546875,1.0,283.1499938964844,287.46221923828125,290.2703552246094,291.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17992.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416403174400329,1.0,0.0,0.0,0.564021110534668,0.564024806022644,2.1226783886163503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.23486328125,0.0,25.90675926208496,1895.4371337890625,0.0,356.4359741210937,0.2571721971035003,1.0,0.0,3.0,1.0,0.0
11976240,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7201682925224304,0.2761007845401764,0.2528204619884491,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.9189180135726928,0.5861091017723083,0.5572587847709656,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.8602204322814941,0.4840352535247803,0.3402435183525085,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7864212393760681,0.3647632598876953,0.3495639264583587,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7023978233337402,0.2559253275394439,1.1726411581039429,288.3172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32574462890625,288.3175048828125,1.0,0.6281048059463501,1.0,1.0,0.0,1.0,-3.209177732467652,3.209169387817383,8.2783271864173e-06,2.4779317378997803,0.3634667694568634,0.3634667694568634,0.0,206.640380859375,216.0,10180.5146484375,-0.0,3021.2685546875,1.0,283.1499938964844,287.46221923828125,290.2703552246094,291.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17992.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416403174400329,1.0,0.0,0.0,0.564021110534668,0.564024806022644,2.1226783886163503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.23486328125,0.0,25.90675926208496,1895.4371337890625,0.0,356.4359741210937,0.2571721971035003,1.0,0.0,3.0,1.0,0.0
11976300,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7193669080734253,0.276370644569397,0.2531129717826843,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.9175638556480408,0.586554229259491,0.5577313303947449,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197631835937,0.8603191375732422,0.4864579141139984,0.3419584035873413,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197326660156,0.7855672836303711,0.3652670383453369,0.3500912189483642,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7015773057937622,0.2562296986579895,1.1742537021636963,288.3197631835937,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3257751464844,288.32000732421875,1.0,0.6296393871307373,1.0,1.0,0.0,1.0,-3.214733123779297,3.2147247791290283,8.30689532449469e-06,2.4821739196777344,0.3636427521705627,0.3636427521705627,0.0,208.1768798828125,216.0,10190.1728515625,-0.0,3041.522705078125,1.0,283.1499938964844,287.4637756347656,290.2667541503906,291.025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420417547225952,1.0,0.0,0.0,0.5643723607063293,0.5643760561943054,2.1253232063145333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.10205078125,0.0,25.92709922790528,1895.4371337890625,0.0,357.3030700683594,0.2572083175182342,1.0,0.0,3.0,1.0,0.0
11976360,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7185660004615784,0.2766338586807251,0.2533995509147644,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.916223406791687,0.5869865417480469,0.5581919550895691,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.8604228496551514,0.4888826012611389,0.3436747789382934,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.784719705581665,0.3657640814781189,0.3506122827529907,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7007614374160767,0.2565290629863739,1.1758441925048828,288.3221130371094,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3258056640625,288.32232666015625,1.0,0.6311644911766052,1.0,1.0,0.0,1.0,-3.2202348709106445,3.220226526260376,8.335235179401934e-06,2.486374855041504,0.3638337254524231,0.3638337254524231,0.0,209.7128448486328,219.0,10200.12890625,-0.0,3061.72216796875,1.0,283.1499938964844,287.4651794433594,290.2630615234375,291.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17990.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424567520618438,1.0,0.0,0.0,0.5647573471069336,0.5647610425949097,2.128223641761906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.051025390625,0.0,25.949586868286133,1895.4371337890625,0.0,358.2014465332031,0.2572486698627472,1.0,0.0,3.0,1.0,0.0
11976420,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7169650793075562,0.2771425545215606,0.2539569139480591,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.913586974143982,0.5878161191940308,0.5590805411338806,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8606439232826233,0.4937379062175751,0.3471115231513977,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7830436825752258,0.3667400479316711,0.3516374230384826,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6991440653800964,0.2571143507957458,1.1789655685424805,288.3263854980469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3258056640625,288.3265991210937,1.0,0.6341888904571533,1.0,1.0,0.0,1.0,-3.2310917377471924,3.2310831546783447,8.391300980292726e-06,2.4946653842926025,0.3642533421516418,0.3642533421516418,0.0,212.7846069335937,222.0,10220.7841796875,-0.0,3101.99365234375,1.0,283.1499938964844,287.4676513671875,290.2554626464844,291.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433228671550751,1.0,0.0,0.0,0.5656123757362366,0.5656160712242126,2.1346725276316647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.14990234375,0.0,25.99999237060547,1895.4371337890625,0.0,360.08319091796875,0.2573401033878326,1.0,0.0,3.0,1.0,0.0
11976480,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7169650793075562,0.2771425545215606,0.2539569139480591,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.913586974143982,0.5878161191940308,0.5590805411338806,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8606439232826233,0.4937379062175751,0.3471115231513977,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7830436825752258,0.3667400479316711,0.3516374230384826,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6991440653800964,0.2571143507957458,1.1789655685424805,288.3263854980469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3258056640625,288.3265991210937,1.0,0.6341888904571533,1.0,1.0,0.0,1.0,-3.2310917377471924,3.2310831546783447,8.391300980292726e-06,2.4946653842926025,0.3642533421516418,0.3642533421516418,0.0,212.7846069335937,222.0,10220.7841796875,-0.0,3101.99365234375,1.0,283.1499938964844,287.4676513671875,290.2554626464844,291.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433228671550751,1.0,0.0,0.0,0.5656123757362366,0.5656160712242126,2.1346725276316647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.14990234375,0.0,25.99999237060547,1895.4371337890625,0.0,360.08319091796875,0.2573401033878326,1.0,0.0,3.0,1.0,0.0
11976540,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.715363085269928,0.2776272892951965,0.2544929385185241,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.9110150337219238,0.58859783411026,0.5599244236946106,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.860883355140686,0.4986006915569305,0.3505533635616302,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.7813931107521057,0.3676913380622864,0.3526395261287689,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6975460052490234,0.2576814591884613,1.1820062398910522,288.3301696777344,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32574462890625,288.3303527832031,1.0,0.6371784210205078,1.0,1.0,0.0,1.0,-3.2417514324188232,3.241742849349976,8.446539141004905e-06,2.502807855606079,0.3647194504737854,0.3647194504737854,0.0,215.8548278808593,225.0,10242.3466796875,-0.0,3142.072998046875,1.0,283.1499938964844,287.4696350097656,290.24755859375,291.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442345201969147,1.0,0.0,0.0,0.5665729641914368,0.5665766596794128,2.1419294782276666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.48486328125,0.0,26.05717086791992,1895.4371337890625,0.0,362.0738525390625,0.257444828748703,1.0,0.0,3.0,1.0,0.0
11976600,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.715363085269928,0.2776272892951965,0.2544929385185241,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.9110150337219238,0.58859783411026,0.5599244236946106,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.860883355140686,0.4986006915569305,0.3505533635616302,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.7813931107521057,0.3676913380622864,0.3526395261287689,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6975460052490234,0.2576814591884613,1.1820062398910522,288.3301696777344,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32574462890625,288.3303527832031,1.0,0.6371784210205078,1.0,1.0,0.0,1.0,-3.2417514324188232,3.241742849349976,8.446539141004905e-06,2.502807855606079,0.3647194504737854,0.3647194504737854,0.0,215.8548278808593,225.0,10242.3466796875,-0.0,3142.072998046875,1.0,283.1499938964844,287.4696350097656,290.24755859375,291.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442345201969147,1.0,0.0,0.0,0.5665729641914368,0.5665766596794128,2.1419294782276666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.48486328125,0.0,26.05717086791992,1895.4371337890625,0.0,362.0738525390625,0.257444828748703,1.0,0.0,3.0,1.0,0.0
