time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.7137569189071655,0.2780894637107849,0.2550088763236999,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.9085131287574768,0.5893334746360779,0.5607253313064575,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.861139178276062,0.503470242023468,0.3539998233318329,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7797671556472778,0.3686190545558929,0.3536196053028106,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6959667205810547,0.2582312226295471,1.184970140457153,288.3335266113281,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256225585937,288.33367919921875,1.0,0.6401345729827881,1.0,1.0,0.0,1.0,-3.2522213459014893,3.2522127628326416,8.500978765368927e-06,2.5108089447021484,0.3652251362800598,0.3652251362800598,0.0,218.9245147705078,228.0,10264.669921875,-0.0,3181.9736328125,1.0,283.1499938964844,287.47125244140625,290.2392578125,291.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451875686645508,1.0,0.0,0.0,0.5676240921020508,0.5676277875900269,2.1498845370615527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.007080078125,0.0,26.12019157409668,1895.4371337890625,0.0,364.166015625,0.2575611174106598,1.0,0.0,3.0,1.0,0.0
11976720,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.7137569189071655,0.2780894637107849,0.2550088763236999,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.9085131287574768,0.5893334746360779,0.5607253313064575,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.861139178276062,0.503470242023468,0.3539998233318329,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7797671556472778,0.3686190545558929,0.3536196053028106,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6959667205810547,0.2582312226295471,1.184970140457153,288.3335266113281,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256225585937,288.33367919921875,1.0,0.6401345729827881,1.0,1.0,0.0,1.0,-3.2522213459014893,3.2522127628326416,8.500978765368927e-06,2.5108089447021484,0.3652251362800598,0.3652251362800598,0.0,218.9245147705078,228.0,10264.669921875,-0.0,3181.9736328125,1.0,283.1499938964844,287.47125244140625,290.2392578125,291.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451875686645508,1.0,0.0,0.0,0.5676240921020508,0.5676277875900269,2.1498845370615527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.007080078125,0.0,26.12019157409668,1895.4371337890625,0.0,364.166015625,0.2575611174106598,1.0,0.0,3.0,1.0,0.0
11976780,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7121436595916748,0.2785289585590362,0.2555045485496521,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.9060875177383424,0.5900218486785889,0.5614821910858154,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.8614113926887512,0.5083461999893188,0.3574505746364593,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.7781655192375183,0.369522750377655,0.3545771837234497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.6944060921669006,0.2587634921073913,1.1878563165664673,288.33642578125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254699707031,288.3365783691406,1.0,0.6430569291114807,1.0,1.0,0.0,1.0,-3.2624995708465576,3.26249098777771,8.554606210964266e-06,2.5186691284179688,0.3657664954662323,0.3657664954662323,0.0,221.99246215820312,231.0,10287.666015625,-0.0,3221.674072265625,1.0,283.1499938964844,287.4725036621094,290.2305603027344,290.9964904785156,293.1499938964844,293.1499938964844,283.1499938964844,17984.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461791217327118,1.0,0.0,0.0,0.5687577128410339,0.5687613487243652,2.1584799725360423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.682373046875,0.0,26.188566207885746,1895.4371337890625,0.0,366.3546752929688,0.2576879560947418,1.0,0.0,3.0,1.0,0.0
11976840,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7121436595916748,0.2785289585590362,0.2555045485496521,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.9060875177383424,0.5900218486785889,0.5614821910858154,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.8614113926887512,0.5083461999893188,0.3574505746364593,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.7781655192375183,0.369522750377655,0.3545771837234497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.6944060921669006,0.2587634921073913,1.1878563165664673,288.33642578125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254699707031,288.3365783691406,1.0,0.6430569291114807,1.0,1.0,0.0,1.0,-3.2624995708465576,3.26249098777771,8.554606210964266e-06,2.5186691284179688,0.3657664954662323,0.3657664954662323,0.0,221.99246215820312,231.0,10287.666015625,-0.0,3221.674072265625,1.0,283.1499938964844,287.4725036621094,290.2305603027344,290.9964904785156,293.1499938964844,293.1499938964844,283.1499938964844,17984.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461791217327118,1.0,0.0,0.0,0.5687577128410339,0.5687613487243652,2.1584799725360423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.682373046875,0.0,26.188566207885746,1895.4371337890625,0.0,366.3546752929688,0.2576879560947418,1.0,0.0,3.0,1.0,0.0
11976900,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.7113333940505981,0.2787409126758575,0.2557454109191894,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.9049052596092224,0.5903494954109192,0.5618451237678528,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.8615528345108032,0.5107864141464233,0.3591774404048919,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7773734927177429,0.3699662387371063,0.3550481498241424,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6936326622962952,0.2590235471725464,1.189272403717041,288.3377380371094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32537841796875,288.337890625,1.0,0.6445062160491943,1.0,1.0,0.0,1.0,-3.267570972442627,3.26756238937378,8.581134352425579e-06,2.522549629211426,0.3660483956336975,0.3660483956336975,0.0,223.52642822265625,231.0,10299.373046875,-0.0,3241.4599609375,1.0,283.1499938964844,287.4729919433594,290.22607421875,290.992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466883540153503,1.0,0.0,0.0,0.5693507194519043,0.5693544149398804,2.162983747666658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.063720703125,0.0,26.22447204589844,1895.4371337890625,0.0,367.483642578125,0.2577547430992126,1.0,0.0,3.0,1.0,0.0
11976960,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.7105201482772827,0.2789472043514251,0.2559812366962433,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.903744637966156,0.5906651020050049,0.5621967911720276,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.8616982698440552,0.5132278203964233,0.3609052002429962,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.7765874266624451,0.3704036474227905,0.3555134236812591,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.6928638815879822,0.259279191493988,1.1906689405441284,288.3389892578125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3252868652344,288.339111328125,1.0,0.6459470391273499,1.0,1.0,0.0,1.0,-3.272594451904297,3.272585868835449,8.607457857578993e-06,2.526395559310913,0.366337776184082,0.366337776184082,0.0,225.05963134765625,234.0,10311.2138671875,-0.0,3261.18994140625,1.0,283.1499938964844,287.473388671875,290.221435546875,290.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17983.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472061097621918,1.0,0.0,0.0,0.5699612498283386,0.5699649453163147,2.167625190452328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.470703125,0.0,26.26152801513672,1895.4371337890625,0.0,368.634765625,0.2578238248825073,1.0,0.0,3.0,1.0,0.0
11977020,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7088831067085266,0.2793446481227875,0.2564393877983093,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.9014793038368224,0.5912634134292603,0.5628695487976074,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8619990348815918,0.5181146860122681,0.3643633425235748,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7750325202941895,0.3712620139122009,0.3564286231994629,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.691339910030365,0.2597785890102386,1.1934093236923218,288.3411865234375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3250427246094,288.34130859375,1.0,0.6488053798675537,1.0,1.0,0.0,1.0,-3.282508373260498,3.2824997901916504,8.659539162181318e-06,2.5339910984039307,0.3669351041316986,0.3669351041316986,0.0,228.12576293945312,237.0,10335.228515625,-0.0,3300.51611328125,1.0,283.1499938964844,287.4740295410156,290.2118530273437,290.9814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17982.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482661187648773,1.0,0.0,0.0,0.5712265968322754,0.5712302923202515,2.17725997231355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.3408203125,0.0,26.33856964111328,1895.4371337890625,0.0,371.0022888183594,0.2579677999019623,1.0,0.0,3.0,1.0,0.0
11977080,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7088831067085266,0.2793446481227875,0.2564393877983093,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.9014793038368224,0.5912634134292603,0.5628695487976074,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8619990348815918,0.5181146860122681,0.3643633425235748,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7750325202941895,0.3712620139122009,0.3564286231994629,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.691339910030365,0.2597785890102386,1.1934093236923218,288.3411865234375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3250427246094,288.34130859375,1.0,0.6488053798675537,1.0,1.0,0.0,1.0,-3.282508373260498,3.2824997901916504,8.659539162181318e-06,2.5339910984039307,0.3669351041316986,0.3669351041316986,0.0,228.12576293945312,237.0,10335.228515625,-0.0,3300.51611328125,1.0,283.1499938964844,287.4740295410156,290.2118530273437,290.9814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17982.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482661187648773,1.0,0.0,0.0,0.5712265968322754,0.5712302923202515,2.17725997231355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.3408203125,0.0,26.33856964111328,1895.4371337890625,0.0,371.0022888183594,0.2579677999019623,1.0,0.0,3.0,1.0,0.0
11977140,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.707236111164093,0.2797213494777679,0.2568790316581726,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.899241030216217,0.5918160676956177,0.5634995698928833,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8623135089874268,0.5230063199996948,0.3678246736526489,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7735003232955933,0.3720976114273071,0.3573224246501922,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.6898338794708252,0.2602615654468536,1.1960766315460205,288.3431091308594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3247985839844,288.3432006835937,1.0,0.6516317129135132,1.0,1.0,0.0,1.0,-3.2922401428222656,3.292231321334839,8.71083921083482e-06,2.5414559841156006,0.3675553798675537,0.3675553798675537,0.0,231.1900634765625,240.0,10359.638671875,-0.0,3339.63525390625,1.0,283.1499938964844,287.474365234375,290.20172119140625,290.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493565261363983,1.0,0.0,0.0,0.5725471377372742,0.5725508332252502,2.1873383104775712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.26220703125,0.0,26.4193058013916,1895.4371337890625,0.0,373.4528198242188,0.2581190764904022,1.0,0.0,3.0,1.0,0.0
11977200,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.707236111164093,0.2797213494777679,0.2568790316581726,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.899241030216217,0.5918160676956177,0.5634995698928833,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8623135089874268,0.5230063199996948,0.3678246736526489,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7735003232955933,0.3720976114273071,0.3573224246501922,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.6898338794708252,0.2602615654468536,1.1960766315460205,288.3431091308594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3247985839844,288.3432006835937,1.0,0.6516317129135132,1.0,1.0,0.0,1.0,-3.2922401428222656,3.292231321334839,8.71083921083482e-06,2.5414559841156006,0.3675553798675537,0.3675553798675537,0.0,231.1900634765625,240.0,10359.638671875,-0.0,3339.63525390625,1.0,283.1499938964844,287.474365234375,290.20172119140625,290.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493565261363983,1.0,0.0,0.0,0.5725471377372742,0.5725508332252502,2.1873383104775712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.26220703125,0.0,26.4193058013916,1895.4371337890625,0.0,373.4528198242188,0.2581190764904022,1.0,0.0,3.0,1.0,0.0
11977260,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7056019306182861,0.2800803780555725,0.2573027908802032,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8970257043838501,0.5923287272453308,0.5640920996665955,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8626405596733093,0.5279022455215454,0.3712886869907379,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7719918489456177,0.3729134202003479,0.3581976890563965,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6883472204208374,0.2607303261756897,1.198680758476257,288.3447570800781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32452392578125,288.3448486328125,1.0,0.65442955493927,1.0,1.0,0.0,1.0,-3.301811456680298,3.301802635192871,8.761508070165291e-06,2.548823833465576,0.368193119764328,0.368193119764328,0.0,234.2543334960937,243.0,10384.337890625,-0.0,3378.600830078125,1.0,283.1499938964844,287.4745178222656,290.1905822753906,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506230652332306,1.0,0.0,0.0,0.5739107728004456,0.5739144682884216,2.197769788381265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.151123046875,0.0,26.502965927124023,1895.4371337890625,0.0,376.3187561035156,0.2582761347293854,1.0,0.0,3.0,1.0,0.0
11977320,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7056019306182861,0.2800803780555725,0.2573027908802032,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8970257043838501,0.5923287272453308,0.5640920996665955,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8626405596733093,0.5279022455215454,0.3712886869907379,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7719918489456177,0.3729134202003479,0.3581976890563965,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6883472204208374,0.2607303261756897,1.198680758476257,288.3447570800781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32452392578125,288.3448486328125,1.0,0.65442955493927,1.0,1.0,0.0,1.0,-3.301811456680298,3.301802635192871,8.761508070165291e-06,2.548823833465576,0.368193119764328,0.368193119764328,0.0,234.2543334960937,243.0,10384.337890625,-0.0,3378.600830078125,1.0,283.1499938964844,287.4745178222656,290.1905822753906,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506230652332306,1.0,0.0,0.0,0.5739107728004456,0.5739144682884216,2.197769788381265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.151123046875,0.0,26.502965927124023,1895.4371337890625,0.0,376.3187561035156,0.2582761347293854,1.0,0.0,3.0,1.0,0.0
11977380,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.7039830684661865,0.2804210782051086,0.2577099800109863,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8948337435722351,0.59279865026474,0.5646445155143738,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8629820942878723,0.5328027606010437,0.3747556507587433,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.7705075740814209,0.3737081587314605,0.3590530455112457,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6868804097175598,0.2611840665340423,1.2012174129486084,288.3461303710937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32421875,288.3462219238281,1.0,0.6571975350379944,1.0,1.0,0.0,1.0,-3.3112144470214844,3.3112056255340576,8.811544830678031e-06,2.556106805801392,0.3688470125198364,0.3688470125198364,0.0,237.3164825439453,246.0,10409.28515625,-0.0,3417.373291015625,1.0,283.1499938964844,287.47442626953125,290.1771545410156,290.95318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521842002868652,1.0,0.0,0.0,0.5753148794174194,0.5753185749053955,2.20853717536329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.843994140625,0.0,26.58941650390625,1895.4371337890625,0.0,379.88031005859375,0.2584387063980102,1.0,0.0,3.0,1.0,0.0
11977440,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.7039830684661865,0.2804210782051086,0.2577099800109863,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8948337435722351,0.59279865026474,0.5646445155143738,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8629820942878723,0.5328027606010437,0.3747556507587433,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.7705075740814209,0.3737081587314605,0.3590530455112457,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6868804097175598,0.2611840665340423,1.2012174129486084,288.3461303710937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32421875,288.3462219238281,1.0,0.6571975350379944,1.0,1.0,0.0,1.0,-3.3112144470214844,3.3112056255340576,8.811544830678031e-06,2.556106805801392,0.3688470125198364,0.3688470125198364,0.0,237.3164825439453,246.0,10409.28515625,-0.0,3417.373291015625,1.0,283.1499938964844,287.47442626953125,290.1771545410156,290.95318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521842002868652,1.0,0.0,0.0,0.5753148794174194,0.5753185749053955,2.20853717536329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.843994140625,0.0,26.58941650390625,1895.4371337890625,0.0,379.88031005859375,0.2584387063980102,1.0,0.0,3.0,1.0,0.0
11977500,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7031791806221008,0.2805849909782409,0.2579078078269958,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8937460780143738,0.5930180549621582,0.5649062991142273,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8631576299667358,0.5352548956871033,0.3764902353286743,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7697739601135254,0.3740979135036468,0.3594736158847809,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6861540675163269,0.2614055871963501,1.2024617195129397,288.34674072265625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3240661621094,288.3468322753906,1.0,0.6585706472396851,1.0,1.0,0.0,1.0,-3.315855026245117,3.3158462047576904,8.836330380290747e-06,2.55971622467041,0.3691790103912353,0.3691790103912353,0.0,238.84732055664065,246.0,10421.8330078125,-0.0,3436.693359375,1.0,283.1499938964844,287.47430419921875,290.1694030761719,290.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17980.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530448019504547,1.0,0.0,0.0,0.5760300159454346,0.5760337114334106,2.214030914160504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.0927734375,0.0,26.6335506439209,1895.4371337890625,0.0,381.8576354980469,0.2585218250751495,1.0,0.0,3.0,1.0,0.0
11977560,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7023791074752808,0.2807443737983703,0.2581015527248382,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.892663836479187,0.593226432800293,0.5651576519012451,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8633365631103516,0.537708044052124,0.378225564956665,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7690459489822388,0.3744822740554809,0.3598890900611877,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.685432493686676,0.2616232931613922,1.2036890983581543,288.3472900390625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3238830566406,288.3473815917969,1.0,0.6599363088607788,1.0,1.0,0.0,1.0,-3.320452928543091,3.320444107055664,8.860951311362442e-06,2.563303709030152,0.3695141971111297,0.3695141971111297,0.0,240.3775177001953,249.0,10434.421875,-0.0,3455.96044921875,1.0,283.1499938964844,287.4741516113281,290.160888671875,290.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539344012737274,1.0,0.0,0.0,0.5767533779144287,0.5767570734024048,2.2195949966885564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.263916015625,0.0,26.67827033996582,1895.4371337890625,0.0,383.9119873046875,0.2586060762405395,1.0,0.0,3.0,1.0,0.0
11977620,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7007898688316345,0.2810502052307129,0.2584774196147918,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8905150890350342,0.5936105847358704,0.5656298995018005,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8637039065361023,0.542617917060852,0.3816984593868255,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.767606258392334,0.3752350509166717,0.3607050776481628,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6840029358863831,0.262047678232193,1.2060946226119995,288.3482360839844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32354736328125,288.3482971191406,1.0,0.662645697593689,1.0,1.0,0.0,1.0,-3.329524040222168,3.329515218734741,8.909705684345681e-06,2.5704121589660645,0.3701925277709961,0.3701925277709961,0.0,243.4365081787109,252.0,10459.6953125,-0.0,3494.342041015625,1.0,283.1499938964844,287.47369384765625,290.1417236328125,290.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,17979.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455737292766571,1.0,0.0,0.0,0.5782216191291809,0.578225314617157,2.23091056739122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.384521484375,0.0,26.76926040649414,1895.4371337890625,0.0,388.1085815429688,0.2587777078151703,1.0,0.0,3.0,1.0,0.0
11977680,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7007898688316345,0.2810502052307129,0.2584774196147918,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8905150890350342,0.5936105847358704,0.5656298995018005,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8637039065361023,0.542617917060852,0.3816984593868255,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.767606258392334,0.3752350509166717,0.3607050776481628,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6840029358863831,0.262047678232193,1.2060946226119995,288.3482360839844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32354736328125,288.3482971191406,1.0,0.662645697593689,1.0,1.0,0.0,1.0,-3.329524040222168,3.329515218734741,8.909705684345681e-06,2.5704121589660645,0.3701925277709961,0.3701925277709961,0.0,243.4365081787109,252.0,10459.6953125,-0.0,3494.342041015625,1.0,283.1499938964844,287.47369384765625,290.1417236328125,290.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,17979.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455737292766571,1.0,0.0,0.0,0.5782216191291809,0.578225314617157,2.23091056739122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.384521484375,0.0,26.76926040649414,1895.4371337890625,0.0,388.1085815429688,0.2587777078151703,1.0,0.0,3.0,1.0,0.0
11977740,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6992152333259583,0.281339555978775,0.2588385343551636,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8883869051933289,0.5939525365829468,0.5660625696182251,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8640827536582947,0.5475322604179382,0.3851741552352905,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7661874294281006,0.3759672045707702,0.3615016937255859,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6825913786888123,0.2624579966068268,1.208437204360962,288.3489990234375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3231506347656,288.3490600585937,1.0,0.6653268337249756,1.0,1.0,0.0,1.0,-3.338434219360352,3.338425397872925,8.957825230027083e-06,2.577433109283448,0.3708793818950653,0.3708793818950653,0.0,246.4941864013672,255.0,10485.0498046875,-0.0,3532.530029296875,1.0,283.1499938964844,287.4731140136719,290.12017822265625,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17978.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457509309053421,1.0,0.0,0.0,0.5797138810157776,0.5797175765037537,2.2424400114573483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.240966796875,0.0,26.86201858520508,1895.4371337890625,0.0,392.2770690917969,0.2589528858661651,1.0,0.0,3.0,1.0,0.0
11977800,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6992152333259583,0.281339555978775,0.2588385343551636,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8883869051933289,0.5939525365829468,0.5660625696182251,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8640827536582947,0.5475322604179382,0.3851741552352905,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7661874294281006,0.3759672045707702,0.3615016937255859,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6825913786888123,0.2624579966068268,1.208437204360962,288.3489990234375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3231506347656,288.3490600585937,1.0,0.6653268337249756,1.0,1.0,0.0,1.0,-3.338434219360352,3.338425397872925,8.957825230027083e-06,2.577433109283448,0.3708793818950653,0.3708793818950653,0.0,246.4941864013672,255.0,10485.0498046875,-0.0,3532.530029296875,1.0,283.1499938964844,287.4731140136719,290.12017822265625,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17978.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457509309053421,1.0,0.0,0.0,0.5797138810157776,0.5797175765037537,2.2424400114573483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.240966796875,0.0,26.86201858520508,1895.4371337890625,0.0,392.2770690917969,0.2589528858661651,1.0,0.0,3.0,1.0,0.0
11977860,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6976551413536072,0.2816129624843597,0.2591853439807892,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8862789869308472,0.5942530035972595,0.5664563775062561,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8644722700119019,0.5524506568908691,0.3886524438858032,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.764788806438446,0.3766789436340332,0.3622792065143585,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6811974048614502,0.2628545463085174,1.2107183933258057,288.3495788574219,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32275390625,288.3496398925781,1.0,0.6679803133010864,1.0,1.0,0.0,1.0,-3.3471872806549072,3.3471782207489014,9.005315405374859e-06,2.5843658447265625,0.3715726733207702,0.3715726733207702,0.0,249.5506134033203,258.0,10510.439453125,-0.0,3570.52587890625,1.0,283.1499938964844,287.4723815917969,290.0966796875,290.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17978.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592137932777405,1.0,0.0,0.0,0.5812253952026367,0.5812290906906128,2.2541490451999383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.8701171875,0.0,26.95625114440918,1895.4371337890625,0.0,396.328125,0.259130984544754,1.0,0.0,3.0,1.0,0.0
11977920,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6976551413536072,0.2816129624843597,0.2591853439807892,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8862789869308472,0.5942530035972595,0.5664563775062561,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8644722700119019,0.5524506568908691,0.3886524438858032,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.764788806438446,0.3766789436340332,0.3622792065143585,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6811974048614502,0.2628545463085174,1.2107183933258057,288.3495788574219,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32275390625,288.3496398925781,1.0,0.6679803133010864,1.0,1.0,0.0,1.0,-3.3471872806549072,3.3471782207489014,9.005315405374859e-06,2.5843658447265625,0.3715726733207702,0.3715726733207702,0.0,249.5506134033203,258.0,10510.439453125,-0.0,3570.52587890625,1.0,283.1499938964844,287.4723815917969,290.0966796875,290.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17978.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592137932777405,1.0,0.0,0.0,0.5812253952026367,0.5812290906906128,2.2541490451999383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.8701171875,0.0,26.95625114440918,1895.4371337890625,0.0,396.328125,0.259130984544754,1.0,0.0,3.0,1.0,0.0
11977980,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6961093544960022,0.2818708419799804,0.2595182955265045,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8841909766197205,0.594512939453125,0.5668122172355652,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8648717403411865,0.5573727488517761,0.3921331167221069,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7634095549583435,0.3773704469203949,0.3630377650260925,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6798205971717834,0.2632377445697784,1.2129400968551636,288.3500366210937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3223571777344,288.3500671386719,1.0,0.6706069111824036,1.0,1.0,0.0,1.0,-3.355786323547364,3.3557772636413574,9.05217802937841e-06,2.591209650039673,0.3722704648971557,0.3722704648971557,0.0,252.6058959960937,261.0,10535.82421875,-0.0,3608.3310546875,1.0,283.1499938964844,287.4715270996094,290.0716552734375,290.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608442187309265,1.0,0.0,0.0,0.582751989364624,0.5827557444572449,2.2660058718315668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.3046875,0.0,27.05169677734375,1895.4371337890625,0.0,400.2417907714844,0.2593115568161011,1.0,0.0,3.0,1.0,0.0
11978040,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6961093544960022,0.2818708419799804,0.2595182955265045,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8841909766197205,0.594512939453125,0.5668122172355652,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8648717403411865,0.5573727488517761,0.3921331167221069,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7634095549583435,0.3773704469203949,0.3630377650260925,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6798205971717834,0.2632377445697784,1.2129400968551636,288.3500366210937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3223571777344,288.3500671386719,1.0,0.6706069111824036,1.0,1.0,0.0,1.0,-3.355786323547364,3.3557772636413574,9.05217802937841e-06,2.591209650039673,0.3722704648971557,0.3722704648971557,0.0,252.6058959960937,261.0,10535.82421875,-0.0,3608.3310546875,1.0,283.1499938964844,287.4715270996094,290.0716552734375,290.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608442187309265,1.0,0.0,0.0,0.582751989364624,0.5827557444572449,2.2660058718315668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.3046875,0.0,27.05169677734375,1895.4371337890625,0.0,400.2417907714844,0.2593115568161011,1.0,0.0,3.0,1.0,0.0
11978100,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.6953417658805847,0.2819942235946655,0.2596797943115234,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8831545114517212,0.5946283936500549,0.5669764876365662,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8650748133659363,0.5598351359367371,0.3938742578029632,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7627269625663757,0.3777087926864624,0.3634101152420044,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.6791386008262634,0.2634245455265045,1.2140295505523682,288.3501892089844,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3221435546875,288.3502502441406,1.0,0.6719104051589966,1.0,1.0,0.0,1.0,-3.360029935836792,3.360020875930786,9.075378329725936e-06,2.5945980548858643,0.3726205229759216,0.3726205229759216,0.0,254.1332397460937,261.0,10548.5029296875,-0.0,3627.165771484375,1.0,283.1499938964844,287.4710388183594,290.05865478515625,290.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17978.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616342186927795,1.0,0.0,0.0,0.5835197567939758,0.5835235118865967,2.2719806480608892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.9580078125,0.0,27.09979820251465,1895.4371337890625,0.0,402.15185546875,0.2594025731086731,1.0,0.0,3.0,1.0,0.0
11978160,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6945777535438538,0.2821134924888611,0.2598376870155334,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8821230530738831,0.5947338342666626,0.5671312212944031,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.865280270576477,0.5622979402542114,0.3956157863140106,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7620489597320557,0.3780417740345001,0.3637774288654327,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6784607768058777,0.2636078894138336,1.2151036262512207,288.350341796875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3219299316406,288.3503723144531,1.0,0.6732070446014404,1.0,1.0,0.0,1.0,-3.364234447479248,3.364225387573242,9.098414921027144e-06,2.5979628562927246,0.3729711472988128,0.3729711472988128,0.0,255.65988159179688,264.0,10561.166015625,-0.0,3645.94580078125,1.0,283.1499938964844,287.4705505371094,290.04541015625,290.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,17978.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624053239822387,1.0,0.0,0.0,0.584290087223053,0.584293782711029,2.277982957821224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.5693359375,0.0,27.148128509521484,1895.4371337890625,0.0,404.0249328613281,0.2594940960407257,1.0,0.0,3.0,1.0,0.0
11978220,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6930601000785828,0.2823412716388702,0.2601438164710998,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.880075991153717,0.594918966293335,0.5674161911010742,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8656970262527466,0.5672255754470825,0.3990999758243561,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7607064247131348,0.378693163394928,0.3644984662532806,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6771177053451538,0.2639654278755188,1.21721088886261,288.3505249023437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3215026855469,288.3505554199219,1.0,0.6757816076278687,1.0,1.0,0.0,1.0,-3.372537851333618,3.372528553009033,9.14403881324688e-06,2.6046254634857178,0.3736732006072998,0.3736732006072998,0.0,258.712646484375,267.0,10586.4365234375,-0.0,3683.37744140625,1.0,283.1499938964844,287.4695129394531,290.01824951171875,290.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17977.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639050960540771,1.0,0.0,0.0,0.5858361124992371,0.5858398079872131,2.290054013087684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.68701171875,0.0,27.24532127380371,1895.4371337890625,0.0,407.6929931640625,0.2596781849861145,1.0,0.0,3.0,1.0,0.0
11978280,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6930601000785828,0.2823412716388702,0.2601438164710998,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.880075991153717,0.594918966293335,0.5674161911010742,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8656970262527466,0.5672255754470825,0.3990999758243561,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7607064247131348,0.378693163394928,0.3644984662532806,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6771177053451538,0.2639654278755188,1.21721088886261,288.3505249023437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3215026855469,288.3505554199219,1.0,0.6757816076278687,1.0,1.0,0.0,1.0,-3.372537851333618,3.372528553009033,9.14403881324688e-06,2.6046254634857178,0.3736732006072998,0.3736732006072998,0.0,258.712646484375,267.0,10586.4365234375,-0.0,3683.37744140625,1.0,283.1499938964844,287.4695129394531,290.01824951171875,290.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17977.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639050960540771,1.0,0.0,0.0,0.5858361124992371,0.5858398079872131,2.290054013087684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.68701171875,0.0,27.24532127380371,1895.4371337890625,0.0,407.6929931640625,0.2596781849861145,1.0,0.0,3.0,1.0,0.0
11978340,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6915555596351624,0.2825541198253631,0.2604367136955261,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8780471086502075,0.5950627326965332,0.5676641464233398,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8661206960678101,0.5721547603607178,0.4025851786136627,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7593806385993958,0.3793243765830993,0.3652006685733795,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6757904887199402,0.2643104493618011,1.2192625999450684,288.3505859375,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3210754394531,288.3506164550781,1.0,0.6783305406570435,1.0,1.0,0.0,1.0,-3.380692720413208,3.380683422088623,9.189018783217762e-06,2.611191749572754,0.3743753135204315,0.3743753135204315,0.0,261.7645568847656,270.0,10611.5986328125,-0.0,3720.61328125,1.0,283.1499938964844,287.4683837890625,289.99041748046875,290.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,17977.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653444588184356,1.0,0.0,0.0,0.5873871445655823,0.5873908400535583,2.302196300263404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.67333984375,0.0,27.34309196472168,1895.4371337890625,0.0,411.2444763183594,0.2598634660243988,1.0,0.0,3.0,1.0,0.0
11978400,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6915555596351624,0.2825541198253631,0.2604367136955261,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8780471086502075,0.5950627326965332,0.5676641464233398,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8661206960678101,0.5721547603607178,0.4025851786136627,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7593806385993958,0.3793243765830993,0.3652006685733795,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6757904887199402,0.2643104493618011,1.2192625999450684,288.3505859375,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3210754394531,288.3506164550781,1.0,0.6783305406570435,1.0,1.0,0.0,1.0,-3.380692720413208,3.380683422088623,9.189018783217762e-06,2.611191749572754,0.3743753135204315,0.3743753135204315,0.0,261.7645568847656,270.0,10611.5986328125,-0.0,3720.61328125,1.0,283.1499938964844,287.4683837890625,289.99041748046875,290.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,17977.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653444588184356,1.0,0.0,0.0,0.5873871445655823,0.5873908400535583,2.302196300263404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.67333984375,0.0,27.34309196472168,1895.4371337890625,0.0,411.2444763183594,0.2598634660243988,1.0,0.0,3.0,1.0,0.0
11978460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6900631189346313,0.2827520966529846,0.2607165277004242,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8760323524475098,0.5951606035232544,0.5678701996803284,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8665494322776794,0.5770845413208008,0.4060707688331604,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7580701112747192,0.3799354135990143,0.3658841550350189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6744781136512756,0.2646431624889374,1.2212603092193604,288.3505859375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32061767578125,288.3505859375,1.0,0.6808538436889648,1.0,1.0,0.0,1.0,-3.388694524765014,3.388685464859009,9.2333102656994e-06,2.6176533699035645,0.3750761151313782,0.3750761151313782,0.0,264.81640625,273.0,10636.615234375,-0.0,3757.640380859375,1.0,283.1499938964844,287.4671936035156,289.962158203125,290.7576599121094,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667226672172546,1.0,0.0,0.0,0.5889402031898499,0.5889438986778259,2.314386549073788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.545654296875,0.0,27.44124984741211,1895.4371337890625,0.0,414.6741027832031,0.2600495517253876,1.0,0.0,3.0,1.0,0.0
