time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6900631189346313,0.2827520966529846,0.2607165277004242,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8760323524475098,0.5951606035232544,0.5678701996803284,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8665494322776794,0.5770845413208008,0.4060707688331604,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7580701112747192,0.3799354135990143,0.3658841550350189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6744781136512756,0.2646431624889374,1.2212603092193604,288.3505859375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32061767578125,288.3505859375,1.0,0.6808538436889648,1.0,1.0,0.0,1.0,-3.388694524765014,3.388685464859009,9.2333102656994e-06,2.6176533699035645,0.3750761151313782,0.3750761151313782,0.0,264.81640625,273.0,10636.615234375,-0.0,3757.640380859375,1.0,283.1499938964844,287.4671936035156,289.962158203125,290.7576599121094,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667226672172546,1.0,0.0,0.0,0.5889402031898499,0.5889438986778259,2.314386549073788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.545654296875,0.0,27.44124984741211,1895.4371337890625,0.0,414.6741027832031,0.2600495517253876,1.0,0.0,3.0,1.0,0.0
11978580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6885821223258972,0.2829353511333465,0.260983407497406,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8740304112434387,0.5952121019363403,0.5680333375930786,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8669819831848145,0.5820139050483704,0.4095560312271118,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7567740678787231,0.3805264830589294,0.3665490448474884,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.673180103302002,0.2649638950824737,1.2232050895690918,288.3504638671875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32012939453125,288.3504638671875,1.0,0.6833516359329224,1.0,1.0,0.0,1.0,-3.396543025970459,3.396533727645874,9.276895070797764e-06,2.6240055561065674,0.3757745027542114,0.3757745027542114,0.0,267.868408203125,276.0,10661.458984375,-0.0,3794.452392578125,1.0,283.1499938964844,287.4659118652344,289.9337158203125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,17977.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680360555648803,1.0,0.0,0.0,0.5904926061630249,0.590496301651001,2.3266036208724472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.32275390625,0.0,27.53962135314941,1895.4371337890625,0.0,417.9690551757813,0.2602361142635345,1.0,0.0,3.0,1.0,0.0
11978640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6885821223258972,0.2829353511333465,0.260983407497406,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8740304112434387,0.5952121019363403,0.5680333375930786,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8669819831848145,0.5820139050483704,0.4095560312271118,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7567740678787231,0.3805264830589294,0.3665490448474884,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.673180103302002,0.2649638950824737,1.2232050895690918,288.3504638671875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32012939453125,288.3504638671875,1.0,0.6833516359329224,1.0,1.0,0.0,1.0,-3.396543025970459,3.396533727645874,9.276895070797764e-06,2.6240055561065674,0.3757745027542114,0.3757745027542114,0.0,267.868408203125,276.0,10661.458984375,-0.0,3794.452392578125,1.0,283.1499938964844,287.4659118652344,289.9337158203125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,17977.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680360555648803,1.0,0.0,0.0,0.5904926061630249,0.590496301651001,2.3266036208724472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.32275390625,0.0,27.53962135314941,1895.4371337890625,0.0,417.9690551757813,0.2602361142635345,1.0,0.0,3.0,1.0,0.0
11978700,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6878459453582764,0.2830214500427246,0.2611119151115417,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8730341792106628,0.5952205061912537,0.5680986642837524,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8671995401382446,0.5844781994819641,0.4112983644008636,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.7561312913894653,0.3808144629001617,0.366874486207962,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6725364327430725,0.2651197612285614,1.2241578102111816,288.3503723144531,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3199157714844,288.3503723144531,1.0,0.6845909357070923,1.0,1.0,0.0,1.0,-3.400409460067749,3.400400161743164,9.298416443925817e-06,2.6271395683288574,0.3761224448680877,0.3761224448680877,0.0,269.394287109375,276.0,10673.8076171875,-0.0,3812.77392578125,1.0,283.1499938964844,287.4652709960937,289.91949462890625,290.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686663746833801,1.0,0.0,0.0,0.5912677645683289,0.5912715196609497,2.332716064756824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.682373046875,0.0,27.588838577270508,1895.4371337890625,0.0,419.5597534179688,0.2603294849395752,1.0,0.0,3.0,1.0,0.0
11978760,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6871123909950256,0.2831037640571594,0.2612372040748596,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8720410466194153,0.5952174663543701,0.568153440952301,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8674176335334778,0.5869415402412415,0.4130402207374573,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7554919123649597,0.3810974359512329,0.3671953082084656,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.67189621925354,0.2652727663516998,1.225097894668579,288.3502502441406,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3196716308594,288.35028076171875,1.0,0.6858239769935608,1.0,1.0,0.0,1.0,-3.404237747192383,3.404228448867798,9.319755918113516e-06,2.630244731903076,0.3764694035053253,0.3764694035053253,0.0,270.9202575683594,279.0,10686.103515625,-0.0,3831.040283203125,1.0,283.1499938964844,287.464599609375,289.9053039550781,290.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692783653736114,1.0,0.0,0.0,0.5920419096946716,0.5920456051826477,2.3388285086412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.026123046875,0.0,27.638050079345703,1895.4371337890625,0.0,421.1099548339844,0.2604228556156158,1.0,0.0,3.0,1.0,0.0
11978820,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6856535077095032,0.283257395029068,0.261478066444397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8700641989707947,0.5951777696609497,0.5682314038276672,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8678553700447083,0.5918663740158081,0.4165224432945251,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7542230486869812,0.3816484212875366,0.36782306432724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6706262826919556,0.2655701339244842,1.2269401550292969,288.3499755859375,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3191833496094,288.3500061035156,1.0,0.6882712244987488,1.0,1.0,0.0,1.0,-3.411780834197998,3.411771535873413,9.361887350678444e-06,2.6363680362701416,0.3771599233150482,0.3771599233150482,0.0,273.97198486328125,282.0,10710.52734375,-0.0,3867.403564453125,1.0,283.1499938964844,287.4632263183594,289.87725830078125,290.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17977.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704436957836151,1.0,0.0,0.0,0.5935860276222229,0.593589723110199,2.351044159354388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.678955078125,0.0,27.73639488220215,1895.4371337890625,0.0,424.077880859375,0.26060950756073,1.0,0.0,3.0,1.0,0.0
11978880,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6856535077095032,0.283257395029068,0.261478066444397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8700641989707947,0.5951777696609497,0.5682314038276672,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8678553700447083,0.5918663740158081,0.4165224432945251,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7542230486869812,0.3816484212875366,0.36782306432724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6706262826919556,0.2655701339244842,1.2269401550292969,288.3499755859375,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3191833496094,288.3500061035156,1.0,0.6882712244987488,1.0,1.0,0.0,1.0,-3.411780834197998,3.411771535873413,9.361887350678444e-06,2.6363680362701416,0.3771599233150482,0.3771599233150482,0.0,273.97198486328125,282.0,10710.52734375,-0.0,3867.403564453125,1.0,283.1499938964844,287.4632263183594,289.87725830078125,290.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17977.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704436957836151,1.0,0.0,0.0,0.5935860276222229,0.593589723110199,2.351044159354388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.678955078125,0.0,27.73639488220215,1895.4371337890625,0.0,424.077880859375,0.26060950756073,1.0,0.0,3.0,1.0,0.0
11978940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6842051148414612,0.2833961248397827,0.2617058455944061,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8680998086929321,0.5950936079025269,0.5682680010795593,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682942986488342,0.5967869162559509,0.4200018048286438,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7529668807983398,0.3821794092655182,0.3684322834014892,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6693700551986694,0.2658562362194061,1.228732943534851,288.3496398925781,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31866455078125,288.3496398925781,1.0,0.6906935572624207,1.0,1.0,0.0,1.0,-3.4191734790802,3.419163942337036,9.403280273545532e-06,2.642373323440552,0.3778453469276428,0.3778453469276428,0.0,277.0234680175781,285.0,10734.7138671875,-0.0,3903.53759765625,1.0,283.1499938964844,287.4618225097656,289.84979248046875,290.6516418457031,293.1499938964844,293.1499938964844,283.1499938964844,17977.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715252816677093,1.0,0.0,0.0,0.5951230525970459,0.595126748085022,2.3632354739788752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.306396484375,0.0,27.834531784057617,1895.4371337890625,0.0,426.851318359375,0.2607958018779754,1.0,0.0,3.0,1.0,0.0
11979000,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6842051148414612,0.2833961248397827,0.2617058455944061,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8680998086929321,0.5950936079025269,0.5682680010795593,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682942986488342,0.5967869162559509,0.4200018048286438,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7529668807983398,0.3821794092655182,0.3684322834014892,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6693700551986694,0.2658562362194061,1.228732943534851,288.3496398925781,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31866455078125,288.3496398925781,1.0,0.6906935572624207,1.0,1.0,0.0,1.0,-3.4191734790802,3.419163942337036,9.403280273545532e-06,2.642373323440552,0.3778453469276428,0.3778453469276428,0.0,277.0234680175781,285.0,10734.7138671875,-0.0,3903.53759765625,1.0,283.1499938964844,287.4618225097656,289.84979248046875,290.6516418457031,293.1499938964844,293.1499938964844,283.1499938964844,17977.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715252816677093,1.0,0.0,0.0,0.5951230525970459,0.595126748085022,2.3632354739788752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.306396484375,0.0,27.834531784057617,1895.4371337890625,0.0,426.851318359375,0.2607958018779754,1.0,0.0,3.0,1.0,0.0
11979060,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.682766854763031,0.2835197746753692,0.2619204819202423,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8661478757858276,0.5949656963348389,0.5682637691497803,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8687334060668945,0.6017017364501953,0.4234773218631744,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7517228126525879,0.382690280675888,0.3690228760242462,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6681272983551025,0.2661312818527221,1.2304773330688477,288.3492431640625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31817626953125,288.3492431640625,1.0,0.6930912733078003,1.0,1.0,0.0,1.0,-3.4264156818389893,3.426406145095825,9.443921953788958e-06,2.64825701713562,0.3785248696804046,0.3785248696804046,0.0,280.0746765136719,288.0,10758.64453125,-0.0,3939.436279296875,1.0,283.1499938964844,287.4603881835937,289.8231506347656,290.6264038085937,293.1499938964844,293.1499938964844,283.1499938964844,17977.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725168645381927,1.0,0.0,0.0,0.5966512560844421,0.5966549515724182,2.37538788638858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.934814453125,0.0,27.93234634399414,1895.4371337890625,0.0,429.4101867675781,0.2609815299510956,1.0,0.0,3.0,1.0,0.0
11979120,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.682766854763031,0.2835197746753692,0.2619204819202423,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8661478757858276,0.5949656963348389,0.5682637691497803,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8687334060668945,0.6017017364501953,0.4234773218631744,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7517228126525879,0.382690280675888,0.3690228760242462,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6681272983551025,0.2661312818527221,1.2304773330688477,288.3492431640625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31817626953125,288.3492431640625,1.0,0.6930912733078003,1.0,1.0,0.0,1.0,-3.4264156818389893,3.426406145095825,9.443921953788958e-06,2.64825701713562,0.3785248696804046,0.3785248696804046,0.0,280.0746765136719,288.0,10758.64453125,-0.0,3939.436279296875,1.0,283.1499938964844,287.4603881835937,289.8231506347656,290.6264038085937,293.1499938964844,293.1499938964844,283.1499938964844,17977.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725168645381927,1.0,0.0,0.0,0.5966512560844421,0.5966549515724182,2.37538788638858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.934814453125,0.0,27.93234634399414,1895.4371337890625,0.0,429.4101867675781,0.2609815299510956,1.0,0.0,3.0,1.0,0.0
11979180,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6813382506370544,0.2836282849311828,0.2621217668056488,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8642082810401917,0.5947946310043335,0.5682192444801331,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8691719174385071,0.6066095232963562,0.4269480407238006,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.750490128993988,0.3831809461116791,0.3695947229862213,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6668978333473206,0.2663954794406891,1.2321741580963137,288.3487854003906,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3176574707031,288.3487854003906,1.0,0.6954643726348877,1.0,1.0,0.0,1.0,-3.4335079193115234,3.4334986209869385,9.483801477472298e-06,2.654016733169556,0.379197895526886,0.379197895526886,0.0,283.1254577636719,291.0,10782.3017578125,-0.0,3975.09375,1.0,283.1499938964844,287.4589233398437,289.79766845703125,290.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,17977.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734132289886474,1.0,0.0,0.0,0.5981689691543579,0.598172664642334,2.3874880739072072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.591552734375,0.0,28.029726028442383,1895.4371337890625,0.0,431.7366638183594,0.2611664533615112,1.0,0.0,3.0,1.0,0.0
11979240,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6813382506370544,0.2836282849311828,0.2621217668056488,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8642082810401917,0.5947946310043335,0.5682192444801331,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8691719174385071,0.6066095232963562,0.4269480407238006,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.750490128993988,0.3831809461116791,0.3695947229862213,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6668978333473206,0.2663954794406891,1.2321741580963137,288.3487854003906,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3176574707031,288.3487854003906,1.0,0.6954643726348877,1.0,1.0,0.0,1.0,-3.4335079193115234,3.4334986209869385,9.483801477472298e-06,2.654016733169556,0.379197895526886,0.379197895526886,0.0,283.1254577636719,291.0,10782.3017578125,-0.0,3975.09375,1.0,283.1499938964844,287.4589233398437,289.79766845703125,290.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,17977.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734132289886474,1.0,0.0,0.0,0.5981689691543579,0.598172664642334,2.3874880739072072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.591552734375,0.0,28.029726028442383,1895.4371337890625,0.0,431.7366638183594,0.2611664533615112,1.0,0.0,3.0,1.0,0.0
11979300,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6806274652481079,0.28367680311203,0.2622173726558685,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8632431030273438,0.594693124294281,0.5681819319725037,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8693907856941223,0.6090605854988098,0.4286813735961914,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7498779892921448,0.3834186494350433,0.369873583316803,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6662880182266235,0.2665235102176666,1.233004808425903,288.3485412597656,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3173828125,288.3485412597656,1.0,0.6966416835784912,1.0,1.0,0.0,1.0,-3.436997890472412,3.436988353729248,9.503451110504102e-06,2.656848907470703,0.3795317411422729,0.3795317411422729,0.0,284.6505432128906,291.0,10794.0234375,-0.0,3992.829345703125,1.0,283.1499938964844,287.4581604003906,289.7854309082031,290.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738242328166961,1.0,0.0,0.0,0.59892338514328,0.5989271402359009,2.3935143644848722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.93994140625,0.0,28.07822036743164,1895.4371337890625,0.0,432.8076477050781,0.2612585425376892,1.0,0.0,3.0,1.0,0.0
11979360,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.6799192428588867,0.2837218046188354,0.2623099386692047,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.8622813820838928,0.5945820212364197,0.5681357979774475,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.8696091175079346,0.611509382724762,0.4304133057594299,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.7492685914039612,0.3836517333984375,0.3701481819152832,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.6656814813613892,0.2666491866111755,1.2338250875473022,288.3482971191406,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.317138671875,288.3482971191406,1.0,0.6978134512901306,1.0,1.0,0.0,1.0,-3.4404540061950684,3.4404444694519043,9.522925211058464e-06,2.65965223312378,0.3798639178276062,0.3798639178276062,0.0,286.1759033203125,294.0,10805.6787109375,-0.0,4010.513671875,1.0,283.1499938964844,287.4574279785156,289.7735595703125,290.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17977.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742082357406616,1.0,0.0,0.0,0.5996750593185425,0.5996787548065186,2.3995259113007705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.303955078125,0.0,28.126588821411133,1895.4371337890625,0.0,433.8107299804688,0.2613504230976105,1.0,0.0,3.0,1.0,0.0
11979420,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6785094141960144,0.2837998569011688,0.2624845206737518,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8603668212890625,0.5943275094032288,0.5680133104324341,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8700444102287292,0.6163998246192932,0.4338721632957458,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.74805748462677,0.3841022253036499,0.3706827759742737,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6644781231880188,0.2668923437595367,1.235429763793945,288.3477478027344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31658935546875,288.3477478027344,1.0,0.7001382112503052,1.0,1.0,0.0,1.0,-3.447251081466675,3.4472415447235107,9.561267688695809e-06,2.665159225463867,0.3805222809314728,0.3805222809314728,0.0,289.22540283203125,297.0,10828.7529296875,-0.0,4045.679443359375,1.0,283.1499938964844,287.4559020996094,289.75115966796875,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17978.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748986661434173,1.0,0.0,0.0,0.6011677980422974,0.6011715531349182,2.4114868324431882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.106689453125,0.0,28.222824096679688,1895.4371337890625,0.0,435.6201171875,0.2615332007408142,1.0,0.0,3.0,1.0,0.0
11979480,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6785094141960144,0.2837998569011688,0.2624845206737518,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8603668212890625,0.5943275094032288,0.5680133104324341,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8700444102287292,0.6163998246192932,0.4338721632957458,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.74805748462677,0.3841022253036499,0.3706827759742737,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6644781231880188,0.2668923437595367,1.235429763793945,288.3477478027344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31658935546875,288.3477478027344,1.0,0.7001382112503052,1.0,1.0,0.0,1.0,-3.447251081466675,3.4472415447235107,9.561267688695809e-06,2.665159225463867,0.3805222809314728,0.3805222809314728,0.0,289.22540283203125,297.0,10828.7529296875,-0.0,4045.679443359375,1.0,283.1499938964844,287.4559020996094,289.75115966796875,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17978.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748986661434173,1.0,0.0,0.0,0.6011677980422974,0.6011715531349182,2.4114868324431882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.106689453125,0.0,28.222824096679688,1895.4371337890625,0.0,435.6201171875,0.2615332007408142,1.0,0.0,3.0,1.0,0.0
11979540,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6771087646484375,0.2838630080223083,0.2626460492610931,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8584651947021484,0.5940335988998413,0.5678539872169495,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8704770803451538,0.6212801933288574,0.4373241066932678,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7468566298484802,0.3845331966876983,0.3711992800235748,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6632876396179199,0.2671255767345428,1.236991047859192,288.34716796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3160705566406,288.34716796875,1.0,0.7024397253990173,1.0,1.0,0.0,1.0,-3.4539055824279785,3.4538960456848145,9.598854376235977e-06,2.670540809631348,0.3811728358268738,0.3811728358268738,0.0,292.27471923828125,300.0,10851.52734375,-0.0,4080.60693359375,1.0,283.1499938964844,287.4543762207031,289.7306823730469,290.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17978.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754784107208252,1.0,0.0,0.0,0.6026466488838196,0.6026504039764404,2.423365863535309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.0224609375,0.0,28.31838035583496,1895.4371337890625,0.0,437.1454162597656,0.2617147564888,1.0,0.0,3.0,1.0,0.0
11979600,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6771087646484375,0.2838630080223083,0.2626460492610931,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8584651947021484,0.5940335988998413,0.5678539872169495,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8704770803451538,0.6212801933288574,0.4373241066932678,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7468566298484802,0.3845331966876983,0.3711992800235748,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6632876396179199,0.2671255767345428,1.236991047859192,288.34716796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3160705566406,288.34716796875,1.0,0.7024397253990173,1.0,1.0,0.0,1.0,-3.4539055824279785,3.4538960456848145,9.598854376235977e-06,2.670540809631348,0.3811728358268738,0.3811728358268738,0.0,292.27471923828125,300.0,10851.52734375,-0.0,4080.60693359375,1.0,283.1499938964844,287.4543762207031,289.7306823730469,290.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17978.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754784107208252,1.0,0.0,0.0,0.6026466488838196,0.6026504039764404,2.423365863535309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.0224609375,0.0,28.31838035583496,1895.4371337890625,0.0,437.1454162597656,0.2617147564888,1.0,0.0,3.0,1.0,0.0
11979660,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6757164001464844,0.2839104235172272,0.2627938687801361,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8565755486488342,0.5936992764472961,0.5676570534706116,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8709049224853516,0.6261448264122009,0.4407662153244018,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7456648945808411,0.3849438726902008,0.3716970086097717,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6621094942092896,0.2673486769199371,1.2385083436965942,288.3465576171875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3465576171875,1.0,0.7047172784805298,1.0,1.0,0.0,1.0,-3.460411071777344,3.4604012966156006,9.635638889449185e-06,2.675790548324585,0.3818148672580719,0.3818148672580719,0.0,295.3235168457031,303.0,10873.978515625,-0.0,4115.271484375,1.0,283.1499938964844,287.4528503417969,289.7124328613281,290.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17978.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759471714496612,1.0,0.0,0.0,0.6041099429130554,0.6041136980056763,2.4351486160867363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.086181640625,0.0,28.41315078735352,1895.4371337890625,0.0,438.3826904296875,0.2618947923183441,1.0,0.0,3.0,1.0,0.0
11979720,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6757164001464844,0.2839104235172272,0.2627938687801361,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8565755486488342,0.5936992764472961,0.5676570534706116,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8709049224853516,0.6261448264122009,0.4407662153244018,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7456648945808411,0.3849438726902008,0.3716970086097717,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6621094942092896,0.2673486769199371,1.2385083436965942,288.3465576171875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3465576171875,1.0,0.7047172784805298,1.0,1.0,0.0,1.0,-3.460411071777344,3.4604012966156006,9.635638889449185e-06,2.675790548324585,0.3818148672580719,0.3818148672580719,0.0,295.3235168457031,303.0,10873.978515625,-0.0,4115.271484375,1.0,283.1499938964844,287.4528503417969,289.7124328613281,290.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17978.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759471714496612,1.0,0.0,0.0,0.6041099429130554,0.6041136980056763,2.4351486160867363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.086181640625,0.0,28.41315078735352,1895.4371337890625,0.0,438.3826904296875,0.2618947923183441,1.0,0.0,3.0,1.0,0.0
11979780,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.674330472946167,0.28394216299057,0.2629284858703613,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.854695737361908,0.5933246612548828,0.5674241781234741,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.8713159561157227,0.6309599876403809,0.4441844820976257,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.744480311870575,0.385334700345993,0.3721769750118255,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6609418988227844,0.2675621509552002,1.2399852275848389,288.34588623046875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31475830078125,288.34588623046875,1.0,0.7069713473320007,1.0,1.0,0.0,1.0,-3.466758728027344,3.4667489528656006,9.67156756814802e-06,2.680901050567627,0.3824486136436462,0.3824486136436462,0.0,298.3755187988281,306.0,10896.0986328125,-0.0,4149.66650390625,1.0,283.1499938964844,287.4512939453125,289.6965026855469,290.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,17978.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762877523899078,1.0,0.0,0.0,0.6055579781532288,0.6055617332458496,2.446836511182937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.310546875,0.0,28.507139205932617,1895.4371337890625,0.0,439.2838439941406,0.2620733678340912,1.0,0.0,3.0,1.0,0.0
11979840,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.674330472946167,0.28394216299057,0.2629284858703613,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.854695737361908,0.5933246612548828,0.5674241781234741,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.8713159561157227,0.6309599876403809,0.4441844820976257,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.744480311870575,0.385334700345993,0.3721769750118255,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6609418988227844,0.2675621509552002,1.2399852275848389,288.34588623046875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31475830078125,288.34588623046875,1.0,0.7069713473320007,1.0,1.0,0.0,1.0,-3.466758728027344,3.4667489528656006,9.67156756814802e-06,2.680901050567627,0.3824486136436462,0.3824486136436462,0.0,298.3755187988281,306.0,10896.0986328125,-0.0,4149.66650390625,1.0,283.1499938964844,287.4512939453125,289.6965026855469,290.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,17978.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762877523899078,1.0,0.0,0.0,0.6055579781532288,0.6055617332458496,2.446836511182937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.310546875,0.0,28.507139205932617,1895.4371337890625,0.0,439.2838439941406,0.2620733678340912,1.0,0.0,3.0,1.0,0.0
11979900,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6736350059509277,0.2839495539665222,0.2629891335964203,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8537527918815613,0.5931152105331421,0.5672888159751892,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8714938163757324,0.6333047151565552,0.4458585381507873,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7438860535621643,0.3855199515819549,0.3724083602428436,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6603580713272095,0.2676638662815094,1.2407047748565674,288.3455505371094,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3140563964844,288.3455505371094,1.0,0.7080860137939453,1.0,1.0,0.0,1.0,-3.469826459884644,3.4698169231414795,9.6889471024042e-06,2.683367729187012,0.3827614784240722,0.3827614784240722,0.0,299.90679931640625,306.0,10906.9658203125,-0.0,4166.66455078125,1.0,283.1499938964844,287.45050048828125,289.68963623046875,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,17978.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764144718647003,1.0,0.0,0.0,0.6062745451927185,0.6062783002853394,2.4526308095573768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.99462890625,0.0,28.553741455078125,1895.4371337890625,0.0,439.6196899414063,0.262161910533905,1.0,0.0,3.0,1.0,0.0
11979960,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6729381084442139,0.2839516103267669,0.2630451619625091,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.85280841588974,0.592892587184906,0.5671409964561462,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.8716540336608887,0.6356218457221985,0.447509229183197,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.7432906627655029,0.3856987059116363,0.3726338446140289,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6597743630409241,0.2677620351314544,1.2414101362228394,288.3451538085937,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3132629394531,288.3451538085937,1.0,0.7091917991638184,1.0,1.0,0.0,1.0,-3.4728217124938965,3.4728119373321533,9.70592191151809e-06,2.6857728958129883,0.3830715417861938,0.3830715417861938,0.0,301.4407653808594,309.0,10917.697265625,-0.0,4183.51708984375,1.0,283.1499938964844,287.44970703125,289.6835021972656,290.49395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17978.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765115082263946,1.0,0.0,0.0,0.6069858074188232,0.6069895625114441,2.4583885149809248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.718994140625,0.0,28.60005760192871,1895.4371337890625,0.0,439.8769226074219,0.2622499465942383,1.0,0.0,3.0,1.0,0.0
11980020,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6715458631515503,0.2839406430721283,0.2631437480449676,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8509232401847839,0.5924125909805298,0.5668113231658936,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.871948778629303,0.6402145624160767,0.4507713913917541,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.7421021461486816,0.386037677526474,0.3730673491954803,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6586118340492249,0.2679480016231537,1.242775559425354,288.3443603515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31158447265625,288.3443603515625,1.0,0.7113779783248901,1.0,1.0,0.0,1.0,-3.4786322116851807,3.4786226749420166,9.738865628605708e-06,2.690427780151367,0.3836827576160431,0.3836827576160431,0.0,304.50848388671875,312.0,10938.7880859375,-0.0,4216.83203125,1.0,283.1499938964844,287.4480895996094,289.673583984375,290.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766157567501068,1.0,0.0,0.0,0.6083908081054688,0.6083945631980896,2.4697827782915738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.311767578125,0.0,28.691728591918945,1895.4371337890625,0.0,440.1535339355469,0.2624242305755615,1.0,0.0,3.0,1.0,0.0
11980080,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6715458631515503,0.2839406430721283,0.2631437480449676,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8509232401847839,0.5924125909805298,0.5668113231658936,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.871948778629303,0.6402145624160767,0.4507713913917541,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.7421021461486816,0.386037677526474,0.3730673491954803,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6586118340492249,0.2679480016231537,1.242775559425354,288.3443603515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31158447265625,288.3443603515625,1.0,0.7113779783248901,1.0,1.0,0.0,1.0,-3.4786322116851807,3.4786226749420166,9.738865628605708e-06,2.690427780151367,0.3836827576160431,0.3836827576160431,0.0,304.50848388671875,312.0,10938.7880859375,-0.0,4216.83203125,1.0,283.1499938964844,287.4480895996094,289.673583984375,290.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766157567501068,1.0,0.0,0.0,0.6083908081054688,0.6083945631980896,2.4697827782915738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.311767578125,0.0,28.691728591918945,1895.4371337890625,0.0,440.1535339355469,0.2624242305755615,1.0,0.0,3.0,1.0,0.0
11980140,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6701611876487732,0.2839125096797943,0.2632268369197845,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8490505218505859,0.5918946266174316,0.5664449334144592,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8722308278083801,0.6447774767875671,0.4540077447891235,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7409212589263916,0.3863551616668701,0.3734805583953857,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6574603915214539,0.2681224346160888,1.244088888168335,288.343505859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099365234375,288.343505859375,1.0,0.7135352492332458,1.0,1.0,0.0,1.0,-3.484261274337769,3.4842514991760254,9.770790711627342e-06,2.6949217319488525,0.3842830657958984,0.3842830657958984,0.0,307.5724792480469,300.0,10959.4609375,-0.0,4249.7529296875,1.0,283.1499938964844,287.4464416503906,289.66668701171875,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,17979.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765744507312774,1.0,0.0,0.0,0.6097741723060608,0.6097778677940369,2.481026939449293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.113525390625,0.0,28.78218650817871,1895.4371337890625,0.0,440.0439453125,0.2625962495803833,1.0,0.0,3.0,1.0,0.0
11980200,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6701611876487732,0.2839125096797943,0.2632268369197845,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8490505218505859,0.5918946266174316,0.5664449334144592,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8722308278083801,0.6447774767875671,0.4540077447891235,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7409212589263916,0.3863551616668701,0.3734805583953857,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6574603915214539,0.2681224346160888,1.244088888168335,288.343505859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099365234375,288.343505859375,1.0,0.7135352492332458,1.0,1.0,0.0,1.0,-3.484261274337769,3.4842514991760254,9.770790711627342e-06,2.6949217319488525,0.3842830657958984,0.3842830657958984,0.0,307.5724792480469,300.0,10959.4609375,-0.0,4249.7529296875,1.0,283.1499938964844,287.4464416503906,289.66668701171875,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,17979.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765744507312774,1.0,0.0,0.0,0.6097741723060608,0.6097778677940369,2.481026939449293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.113525390625,0.0,28.78218650817871,1895.4371337890625,0.0,440.0439453125,0.2625962495803833,1.0,0.0,3.0,1.0,0.0
11980260,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6721798181533813,0.2838839888572693,0.2630419433116913,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8512633442878723,0.5913481712341309,0.5657739043235779,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8769290447235107,0.6493268609046936,0.4570280313491821,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7431524991989136,0.3866598606109619,0.3736032843589782,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.659537672996521,0.268295407295227,1.2440712451934814,288.341552734375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3085327148437,288.3414611816406,1.0,0.7115772366523743,1.0,1.0,0.0,1.0,-3.4869961738586426,3.4869863986968994,9.786593182070646e-06,2.697205781936645,0.3848527371883392,0.3848527371883392,0.0,303.5435791015625,288.0,10976.3974609375,-0.0,4232.92431640625,1.0,283.1499938964844,287.4442749023437,289.6632385253906,290.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763582348823547,1.0,0.0,0.0,0.6111069917678833,0.6111107468605042,2.4918847429944435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.60888671875,0.0,28.869993209838867,1895.4371337890625,0.0,439.4706115722656,0.2627638876438141,1.0,0.0,3.0,1.0,0.0
11980320,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6721798181533813,0.2838839888572693,0.2630419433116913,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8512633442878723,0.5913481712341309,0.5657739043235779,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8769290447235107,0.6493268609046936,0.4570280313491821,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7431524991989136,0.3866598606109619,0.3736032843589782,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.659537672996521,0.268295407295227,1.2440712451934814,288.341552734375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3085327148437,288.3414611816406,1.0,0.7115772366523743,1.0,1.0,0.0,1.0,-3.4869961738586426,3.4869863986968994,9.786593182070646e-06,2.697205781936645,0.3848527371883392,0.3848527371883392,0.0,303.5435791015625,288.0,10976.3974609375,-0.0,4232.92431640625,1.0,283.1499938964844,287.4442749023437,289.6632385253906,290.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763582348823547,1.0,0.0,0.0,0.6111069917678833,0.6111107468605042,2.4918847429944435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.60888671875,0.0,28.869993209838867,1895.4371337890625,0.0,439.4706115722656,0.2627638876438141,1.0,0.0,3.0,1.0,0.0
